time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8321664929389954,0.3704586923122406,0.3360263705253601,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.909004807472229,0.4850387871265411,0.4614186286926269,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8920032382011414,0.4591231942176819,0.3228046596050262,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8641971945762634,0.4176220893859863,0.3980581164360046,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531526684761047,0.2727801203727722,1.2418127059936523,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437805175781,1.0,0.6232689023017883,1.0,1.0,0.0,1.0,-3.314527034759521,3.3145182132720947,8.835642802296206e-06,2.561168670654297,0.9066835045814514,0.9066835045814514,0.0,173.3759307861328,179.0,24989.42578125,-0.0,3063.220703125,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17247.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245921492576599,1.0,0.0,0.0,2.5437164306640625,2.5437281131744385,4.3174844677196244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6201171875,0.0,517.7019653320312,1895.4371337890625,0.0,1809.968994140625,0.6339030265808105,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.8299459218978882,0.3700222373008728,0.335709661245346,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062937498092652,0.4846694767475128,0.4611480832099914,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8895470499992371,0.458859771490097,0.3226794302463531,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8619287610054016,0.417425274848938,0.3979472815990448,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512450814247131,0.2726461589336395,1.2415400743484497,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.124267578125,286.3341979980469,1.0,0.6239118576049805,1.0,1.0,0.0,1.0,-3.3132095336914062,3.3132007122039795,8.828670615912415e-06,2.560170888900757,0.911401867866516,0.911401867866516,0.0,174.86978149414062,179.0,25131.623046875,-0.0,3068.787353515625,1.0,283.1499938964844,285.48046875,291.38397216796875,293.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17548.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257167100906372,1.0,0.0,0.0,2.5797510147094727,2.579762935638428,4.4406743882063893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.32763671875,0.0,539.0081176757812,1895.4371337890625,0.0,1819.31103515625,0.6398666501045227,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8276910781860352,0.369558036327362,0.3353651463985443,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036176800727844,0.4842723309993744,0.4608497321605682,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8870540857315063,0.4585657715797424,0.3225311636924743,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596359491348267,0.4172034561634063,0.3978120386600494,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493196129798889,0.2724963128566742,1.2411993741989136,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290710449219,1.0,0.6245442032814026,1.0,1.0,0.0,1.0,-3.3116862773895264,3.3116774559021,8.820604307402391e-06,2.5590128898620605,0.9162052869796752,0.9162052869796752,0.0,176.39544677734375,182.0,25237.228515625,-0.0,3074.07861328125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.068359375,293.1499938964844,293.1499938964844,283.1499938964844,17693.9453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72696852684021,1.0,0.0,0.0,2.6041910648345947,2.60420298576355,4.525212773387466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9423828125,0.0,553.4645385742188,1895.4371337890625,0.0,1829.7330322265625,0.6485278606414795,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231261968612671,0.368539422750473,0.33460533618927,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8983551859855652,0.4833848178386688,0.4601763486862182,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8820271492004395,0.4578768312931061,0.3221727907657623,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8550377488136292,0.4166755378246307,0.3974725306034088,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454603314399719,0.2721398770809173,1.2403074502944946,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060913085937,1.0,0.6257637143135071,1.0,1.0,0.0,1.0,-3.308051824569702,3.3080430030822754,8.801343028608244e-06,2.556238889694214,0.9256937503814696,0.9256937503814696,0.0,179.50775146484375,185.0,25511.30859375,-0.0,3083.701416015625,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18361.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300439476966858,1.0,0.0,0.0,2.679895162582397,2.679908037185669,4.792134404851822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.28466796875,0.0,601.0851440429688,1895.4371337890625,0.0,1855.4366455078125,0.666835367679596,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231261968612671,0.368539422750473,0.33460533618927,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8983551859855652,0.4833848178386688,0.4601763486862182,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8820271492004395,0.4578768312931061,0.3221727907657623,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8550377488136292,0.4166755378246307,0.3974725306034088,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454603314399719,0.2721398770809173,1.2403074502944946,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060913085937,1.0,0.6257637143135071,1.0,1.0,0.0,1.0,-3.308051824569702,3.3080430030822754,8.801343028608244e-06,2.556238889694214,0.9256937503814696,0.9256937503814696,0.0,179.50775146484375,185.0,25511.30859375,-0.0,3083.701416015625,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18361.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300439476966858,1.0,0.0,0.0,2.679895162582397,2.679908037185669,4.792134404851822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.28466796875,0.0,601.0851440429688,1895.4371337890625,0.0,1855.4366455078125,0.666835367679596,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8185034990310669,0.3674231767654419,0.3337539136409759,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.893081545829773,0.4823884665966034,0.4593981206417084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8769978284835815,0.4570722281932831,0.3217314779758453,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504654169082642,0.416047602891922,0.3970373272895813,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416190505027771,0.2717127501964569,1.2391023635864258,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6269021034240723,1.0,1.0,0.0,1.0,-3.3035898208618164,3.3035809993743896,8.77767706697341e-06,2.552814722061157,0.9351494908332824,0.9351494908332824,0.0,182.66961669921875,188.0,25831.34375,-0.0,3091.7666015625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,19180.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336341142654419,1.0,0.0,0.0,2.765287160873413,2.7653005123138428,5.102391469335998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.94970703125,0.0,658.2977294921875,1895.4371337890625,0.0,1885.616943359375,0.6874796152114868,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8185034990310669,0.3674231767654419,0.3337539136409759,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.893081545829773,0.4823884665966034,0.4593981206417084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8769978284835815,0.4570722281932831,0.3217314779758453,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504654169082642,0.416047602891922,0.3970373272895813,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416190505027771,0.2717127501964569,1.2391023635864258,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6269021034240723,1.0,1.0,0.0,1.0,-3.3035898208618164,3.3035809993743896,8.77767706697341e-06,2.552814722061157,0.9351494908332824,0.9351494908332824,0.0,182.66961669921875,188.0,25831.34375,-0.0,3091.7666015625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,19180.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336341142654419,1.0,0.0,0.0,2.765287160873413,2.7653005123138428,5.102391469335998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.94970703125,0.0,658.2977294921875,1895.4371337890625,0.0,1885.616943359375,0.6874796152114868,1.0,0.0,3.0,1.0,0.0
12325860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.813914954662323,0.3662701249122619,0.3328575789928436,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879392147064209,0.4813375473022461,0.4585569500923157,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8721123933792114,0.4562107026576996,0.3212414979934692,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8460432887077332,0.4153673946857452,0.3965425491333008,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.737895667552948,0.2712485492229461,1.2376943826675415,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.25787353515625,1.0,0.6279677748680115,1.0,1.0,0.0,1.0,-3.298623323440552,3.298614501953125,8.751330824452452e-06,2.5489871501922607,0.9446519017219543,0.9446519017219543,0.0,185.81382751464844,191.0,26198.5546875,-0.0,3098.60205078125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,20101.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379022836685181,1.0,0.0,0.0,2.8566713333129883,2.8566856384277344,5.445200486065005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.41845703125,0.0,723.585693359375,1895.4371337890625,0.0,1921.7362060546875,0.7095604538917542,1.0,0.0,3.0,1.0,0.0
12325920,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.813914954662323,0.3662701249122619,0.3328575789928436,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879392147064209,0.4813375473022461,0.4585569500923157,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8721123933792114,0.4562107026576996,0.3212414979934692,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8460432887077332,0.4153673946857452,0.3965425491333008,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.737895667552948,0.2712485492229461,1.2376943826675415,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.25787353515625,1.0,0.6279677748680115,1.0,1.0,0.0,1.0,-3.298623323440552,3.298614501953125,8.751330824452452e-06,2.5489871501922607,0.9446519017219543,0.9446519017219543,0.0,185.81382751464844,191.0,26198.5546875,-0.0,3098.60205078125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,20101.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379022836685181,1.0,0.0,0.0,2.8566713333129883,2.8566856384277344,5.445200486065005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.41845703125,0.0,723.585693359375,1895.4371337890625,0.0,1921.7362060546875,0.7095604538917542,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093432188034058,0.365084558725357,0.3319329023361206,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8829588890075684,0.4802390933036804,0.4576713144779205,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8673983216285706,0.4552974700927734,0.3207162022590637,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8417885303497314,0.4146420955657959,0.3960052728652954,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.7343031764030457,0.2707560062408447,1.2361549139022827,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289767622947693,1.0,1.0,0.0,1.0,-3.2933175563812256,3.293308734893799,8.723204700800125e-06,2.544888734817505,0.954151451587677,0.954151451587677,0.0,188.9311981201172,194.0,26559.58203125,-0.0,3104.517822265625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21092.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427127361297607,1.0,0.0,0.0,2.9514524936676025,2.951467990875244,5.812526637782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9150390625,0.0,795.8171997070312,1895.4371337890625,0.0,1962.7451171875,0.7324523329734802,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093432188034058,0.365084558725357,0.3319329023361206,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8829588890075684,0.4802390933036804,0.4576713144779205,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8673983216285706,0.4552974700927734,0.3207162022590637,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8417885303497314,0.4146420955657959,0.3960052728652954,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.7343031764030457,0.2707560062408447,1.2361549139022827,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289767622947693,1.0,1.0,0.0,1.0,-3.2933175563812256,3.293308734893799,8.723204700800125e-06,2.544888734817505,0.954151451587677,0.954151451587677,0.0,188.9311981201172,194.0,26559.58203125,-0.0,3104.517822265625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21092.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427127361297607,1.0,0.0,0.0,2.9514524936676025,2.951467990875244,5.812526637782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9150390625,0.0,795.8171997070312,1895.4371337890625,0.0,1962.7451171875,0.7324523329734802,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8070484399795532,0.3644793033599853,0.3314618468284607,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805289268493652,0.4796719849109649,0.4572137892246246,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8651038408279419,0.4548209905624389,0.3204415738582611,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397197723388672,0.4142627120018005,0.3957226276397705,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.7325515151023865,0.2704999148845672,1.235345482826233,286.2192077636719,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.629463255405426,1.0,1.0,0.0,1.0,-3.290557384490967,3.290548801422119,8.708583663974423e-06,2.542753458023072,0.958866536617279,0.958866536617279,0.0,190.4808349609375,194.0,26757.76953125,-0.0,3107.18115234375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3642272949219,293.1499938964844,293.1499938964844,283.1499938964844,21724.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745208740234375,1.0,0.0,0.0,3.007623672485352,3.007639646530152,6.035876367604942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.20703125,0.0,841.0238647460938,1895.4371337890625,0.0,1984.1456298828125,0.7432540059089661,1.0,0.0,3.0,1.0,0.0
12326160,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8047282695770264,0.3638682961463928,0.3309800624847412,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8781254887580872,0.4790952801704407,0.4567421972751617,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.862837016582489,0.4543337821960449,0.3201553225517273,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8376762270927429,0.413874089717865,0.3954269886016845,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.7308170795440674,0.2702386677265167,1.2344995737075806,286.2093811035156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11773681640625,286.2087097167969,1.0,0.6299371719360352,1.0,1.0,0.0,1.0,-3.287694215774536,3.2876853942871094,8.693420568306465e-06,2.5405352115631104,0.9636494517326356,0.9636494517326356,0.0,192.03086853027344,197.0,26908.724609375,-0.0,3109.61474609375,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,22130.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476517558097839,1.0,0.0,0.0,3.04783582687378,3.047852039337158,6.198355322339921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8837890625,0.0,874.09912109375,1895.4371337890625,0.0,2005.1702880859373,0.7557225823402405,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001508116722107,0.362624853849411,0.3300017416477203,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734346628189087,0.4779107868671417,0.4557734727859497,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8584211468696594,0.4533239603042602,0.3195614218711853,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336901664733887,0.4130677282810211,0.3948113024234772,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274193167686462,0.2697007656097412,1.232746720314026,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840515136719,1.0,0.6308560371398926,1.0,1.0,0.0,1.0,-3.2817904949188232,3.281781911849976,8.662180334795266e-06,2.5359551906585693,0.9731498956680298,0.9731498956680298,0.0,195.1163330078125,200.0,27242.869140625,-0.0,3113.99462890625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,23202.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524580359458923,1.0,0.0,0.0,3.144674301147461,3.144691467285156,6.598491495424241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.291015625,0.0,957.7907104492188,1895.4371337890625,0.0,2046.7542724609373,0.7790957689285278,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001508116722107,0.362624853849411,0.3300017416477203,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734346628189087,0.4779107868671417,0.4557734727859497,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8584211468696594,0.4533239603042602,0.3195614218711853,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336901664733887,0.4130677282810211,0.3948113024234772,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274193167686462,0.2697007656097412,1.232746720314026,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840515136719,1.0,0.6308560371398926,1.0,1.0,0.0,1.0,-3.2817904949188232,3.281781911849976,8.662180334795266e-06,2.5359551906585693,0.9731498956680298,0.9731498956680298,0.0,195.1163330078125,200.0,27242.869140625,-0.0,3113.99462890625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,23202.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524580359458923,1.0,0.0,0.0,3.144674301147461,3.144691467285156,6.598491495424241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.291015625,0.0,957.7907104492188,1895.4371337890625,0.0,2046.7542724609373,0.7790957689285278,1.0,0.0,3.0,1.0,0.0
12326340,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956740856170654,0.361359030008316,0.3290023803710937,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688865303993225,0.476690798997879,0.4547702670097351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541476130485535,0.4522731006145477,0.3189382553100586,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8298174142837524,0.4122276902198791,0.3941629528999328,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7240939736366272,0.2691466808319092,1.2309165000915527,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15972900390625,1.0,0.6317398548126221,1.0,1.0,0.0,1.0,-3.2756526470184326,3.275644063949585,8.629735020804219e-06,2.5311830043792725,0.982659101486206,0.982659101486206,0.0,198.18826293945312,203.0,27559.865234375,-0.0,3117.76416015625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24295.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570164203643799,1.0,0.0,0.0,3.241140842437744,3.241159200668335,7.009533646851196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.12939453125,0.0,1046.324951171875,1895.4371337890625,0.0,2086.455078125,0.8023736476898193,1.0,0.0,3.0,1.0,0.0
12326400,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956740856170654,0.361359030008316,0.3290023803710937,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688865303993225,0.476690798997879,0.4547702670097351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541476130485535,0.4522731006145477,0.3189382553100586,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8298174142837524,0.4122276902198791,0.3941629528999328,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7240939736366272,0.2691466808319092,1.2309165000915527,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15972900390625,1.0,0.6317398548126221,1.0,1.0,0.0,1.0,-3.2756526470184326,3.275644063949585,8.629735020804219e-06,2.5311830043792725,0.982659101486206,0.982659101486206,0.0,198.18826293945312,203.0,27559.865234375,-0.0,3117.76416015625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24295.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570164203643799,1.0,0.0,0.0,3.241140842437744,3.241159200668335,7.009533646851196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.12939453125,0.0,1046.324951171875,1895.4371337890625,0.0,2086.455078125,0.8023736476898193,1.0,0.0,3.0,1.0,0.0
12326460,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.7913036346435547,0.3600789308547973,0.3279869854450226,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644815683364868,0.4754434525966644,0.4537380635738373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8500134348869324,0.4511894881725311,0.3182898163795471,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260444402694702,0.4113612473011017,0.3934868276119232,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.720824658870697,0.2685822248458862,1.2290291786193848,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325950026512146,1.0,1.0,0.0,1.0,-3.2693278789520264,3.2693192958831787,8.596330189902801e-06,2.526251792907715,0.9923276305198668,0.9923276305198668,0.0,201.24658203125,206.0,27878.49609375,-0.0,3121.02783203125,1.0,283.1499938964844,285.1483764648437,291.72998046875,293.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,25399.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607607245445251,1.0,0.0,0.0,3.3367843627929688,3.336803674697876,7.429329116348526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.98876953125,0.0,1139.3131103515625,1895.4371337890625,0.0,2119.24853515625,0.825446605682373,1.0,0.0,3.0,1.0,0.0
12326520,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.7913036346435547,0.3600789308547973,0.3279869854450226,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644815683364868,0.4754434525966644,0.4537380635738373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8500134348869324,0.4511894881725311,0.3182898163795471,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260444402694702,0.4113612473011017,0.3934868276119232,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.720824658870697,0.2685822248458862,1.2290291786193848,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325950026512146,1.0,1.0,0.0,1.0,-3.2693278789520264,3.2693192958831787,8.596330189902801e-06,2.526251792907715,0.9923276305198668,0.9923276305198668,0.0,201.24658203125,206.0,27878.49609375,-0.0,3121.02783203125,1.0,283.1499938964844,285.1483764648437,291.72998046875,293.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,25399.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607607245445251,1.0,0.0,0.0,3.3367843627929688,3.336803674697876,7.429329116348526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.98876953125,0.0,1139.3131103515625,1895.4371337890625,0.0,2119.24853515625,0.825446605682373,1.0,0.0,3.0,1.0,0.0
12326580,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7870792150497437,0.3588137328624725,0.3269766271114349,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8602515459060669,0.4741966724395752,0.4526978731155395,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8460466265678406,0.450102835893631,0.317632645368576,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.8223854899406433,0.4104932844638824,0.3928015530109405,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.717620313167572,0.2680260837078094,1.227149486541748,286.1215209960937,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1123046875,286.1212463378906,1.0,0.6334352493286133,1.0,1.0,0.0,1.0,-3.2629873752593994,3.262978792190552,8.56285714689875e-06,2.5212883949279785,1.0,1.0,0.0,204.27536010742188,194.0,28224.41015625,-0.0,3124.0712890625,1.0,283.1499938964844,285.1171569824219,291.7709045410156,293.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,26538.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635048627853394,1.0,0.0,0.0,3.4310965538024902,3.431116819381714,7.855235253373394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.517578125,0.0,1236.442138671875,1895.4371337890625,0.0,2143.3837890625,0.848183274269104,1.0,0.0,3.0,1.0,0.0
12326640,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7870792150497437,0.3588137328624725,0.3269766271114349,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8602515459060669,0.4741966724395752,0.4526978731155395,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8460466265678406,0.450102835893631,0.317632645368576,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.8223854899406433,0.4104932844638824,0.3928015530109405,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.717620313167572,0.2680260837078094,1.227149486541748,286.1215209960937,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1123046875,286.1212463378906,1.0,0.6334352493286133,1.0,1.0,0.0,1.0,-3.2629873752593994,3.262978792190552,8.56285714689875e-06,2.5212883949279785,1.0,1.0,0.0,204.27536010742188,194.0,28224.41015625,-0.0,3124.0712890625,1.0,283.1499938964844,285.1171569824219,291.7709045410156,293.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,26538.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635048627853394,1.0,0.0,0.0,3.4310965538024902,3.431116819381714,7.855235253373394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.517578125,0.0,1236.442138671875,1895.4371337890625,0.0,2143.3837890625,0.848183274269104,1.0,0.0,3.0,1.0,0.0
12326700,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7875627279281616,0.358197957277298,0.3263861835002899,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.8608869910240173,0.4735829830169678,0.4520822465419769,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.8466792702674866,0.4495687782764435,0.3172330260276794,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8230214715003967,0.4100675582885742,0.3923619091510772,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7181858420372009,0.2677585482597351,1.2257585525512695,286.1135559082031,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1119384765625,286.1131896972656,1.0,0.6320273280143738,1.0,1.0,0.0,1.0,-3.2588582038879395,3.258849620819092,8.541191164113116e-06,2.518094778060913,1.0,1.0,0.0,203.13706970214844,194.0,28413.251953125,-0.0,3108.738525390625,1.0,283.1499938964844,285.1011962890625,291.7954406738281,293.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,27336.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647175788879395,1.0,0.0,0.0,3.4825401306152344,3.482560873031616,8.092553116512136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.53857421875,0.0,1292.8726806640625,1895.4371337890625,0.0,2154.076416015625,0.8579535484313965,1.0,0.0,3.0,1.0,0.0
12326760,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7894695997238159,0.3576131463050842,0.3257600963115692,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.863028883934021,0.4729915857315063,0.4514226019382477,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8487462997436523,0.449058324098587,0.3168011009693146,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8250057101249695,0.4096626043319702,0.3918774724006653,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7199360132217407,0.2675126492977142,1.2241648435592651,286.1114501953125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11181640625,286.1114196777344,1.0,0.6299803853034973,1.0,1.0,0.0,1.0,-3.254293918609619,3.2542855739593506,8.517185051459819e-06,2.514529228210449,1.0,1.0,0.0,200.5760955810547,182.0,28579.18359375,-0.0,3084.598388671875,1.0,283.1499938964844,285.0931091308594,291.8217468261719,293.68170166015625,293.1499938964844,293.1499938964844,283.1499938964844,27864.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658284306526184,1.0,0.0,0.0,3.5159928798675537,3.5160140991210938,8.248770768659597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.97998046875,0.0,1330.4891357421875,1895.4371337890625,0.0,2163.885498046875,0.868938148021698,1.0,0.0,3.0,1.0,0.0
12326820,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.796151876449585,0.3565371632575989,0.324501484632492,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8703877925872803,0.47188201546669,0.4500748813152313,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.855821967124939,0.448112428188324,0.315918356180191,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8316642045974731,0.4089225530624389,0.3908764123916626,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7257358431816101,0.2670968770980835,1.2208435535430908,286.1072082519531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.1073303222656,1.0,0.6245259046554565,1.0,1.0,0.0,1.0,-3.244900703430176,3.2448923587799072,8.467832230962813e-06,2.5071702003479004,1.0,1.0,0.0,192.95724487304688,170.0,29002.392578125,-0.0,3022.1142578125,1.0,283.1499938964844,285.0787048339844,291.88238525390625,293.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,29120.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682885527610779,1.0,0.0,0.0,3.594357490539551,3.5943796634674072,8.620567086836672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.421875,0.0,1421.4490966796875,1895.4371337890625,0.0,2185.65576171875,0.888131856918335,1.0,0.0,3.0,1.0,0.0
12326880,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.796151876449585,0.3565371632575989,0.324501484632492,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8703877925872803,0.47188201546669,0.4500748813152313,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.855821967124939,0.448112428188324,0.315918356180191,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8316642045974731,0.4089225530624389,0.3908764123916626,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7257358431816101,0.2670968770980835,1.2208435535430908,286.1072082519531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.1073303222656,1.0,0.6245259046554565,1.0,1.0,0.0,1.0,-3.244900703430176,3.2448923587799072,8.467832230962813e-06,2.5071702003479004,1.0,1.0,0.0,192.95724487304688,170.0,29002.392578125,-0.0,3022.1142578125,1.0,283.1499938964844,285.0787048339844,291.88238525390625,293.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,29120.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682885527610779,1.0,0.0,0.0,3.594357490539551,3.5943796634674072,8.620567086836672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.421875,0.0,1421.4490966796875,1895.4371337890625,0.0,2185.65576171875,0.888131856918335,1.0,0.0,3.0,1.0,0.0
12326940,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8058178424835205,0.355577141046524,0.3232732117176056,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8810693025588989,0.4708687663078308,0.4487382471561432,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8661205768585205,0.4472624659538269,0.3150441348552704,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8412157297134399,0.4082745015621185,0.3898824155330658,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7339189648628235,0.2667837142944336,1.2176010608673096,286.10772705078125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1138610839844,286.1080322265625,1.0,0.6179762482643127,1.0,1.0,0.0,1.0,-3.235670566558838,3.2356619834899902,8.419418918492738e-06,2.499916315078736,1.0,1.0,0.0,183.30581665039065,158.0,29444.595703125,-0.0,2949.097412109375,1.0,283.1499938964844,285.0685119628906,291.95068359375,293.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,30326.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712540626525879,1.0,0.0,0.0,3.668057203292847,3.668080568313599,8.977708603197243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.06103515625,0.0,1510.6920166015625,1895.4371337890625,0.0,2211.982666015625,0.906201422214508,1.0,0.0,3.0,1.0,0.0
12327000,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8058178424835205,0.355577141046524,0.3232732117176056,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8810693025588989,0.4708687663078308,0.4487382471561432,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8661205768585205,0.4472624659538269,0.3150441348552704,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8412157297134399,0.4082745015621185,0.3898824155330658,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7339189648628235,0.2667837142944336,1.2176010608673096,286.10772705078125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1138610839844,286.1080322265625,1.0,0.6179762482643127,1.0,1.0,0.0,1.0,-3.235670566558838,3.2356619834899902,8.419418918492738e-06,2.499916315078736,1.0,1.0,0.0,183.30581665039065,158.0,29444.595703125,-0.0,2949.097412109375,1.0,283.1499938964844,285.0685119628906,291.95068359375,293.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,30326.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712540626525879,1.0,0.0,0.0,3.668057203292847,3.668080568313599,8.977708603197243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.06103515625,0.0,1510.6920166015625,1895.4371337890625,0.0,2211.982666015625,0.906201422214508,1.0,0.0,3.0,1.0,0.0
12327060,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.8174801468849182,0.3547182977199554,0.3220967054367065,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8946829438209534,0.4699435532093048,0.4474421739578247,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.879351794719696,0.4464979767799377,0.3141984939575195,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8534823060035706,0.4077102839946747,0.388925164937973,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7443273663520813,0.2665653228759765,1.2145838737487793,286.11236572265625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1161193847656,286.11279296875,1.0,0.6108431816101074,1.0,1.0,0.0,1.0,-3.226900339126587,3.2268919944763184,8.373493074032012e-06,2.49300217628479,1.0,1.0,0.0,172.5581512451172,146.0,29908.060546875,-0.0,2871.406494140625,1.0,283.1499938964844,285.0618896484375,292.0240783691406,293.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,31499.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746200561523438,1.0,0.0,0.0,3.7383294105529785,3.738353490829468,9.324991196990596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.50830078125,0.0,1599.1912841796875,1895.4371337890625,0.0,2241.97412109375,0.9234434962272644,1.0,0.0,3.0,1.0,0.0
12327120,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.8174801468849182,0.3547182977199554,0.3220967054367065,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8946829438209534,0.4699435532093048,0.4474421739578247,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.879351794719696,0.4464979767799377,0.3141984939575195,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8534823060035706,0.4077102839946747,0.388925164937973,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7443273663520813,0.2665653228759765,1.2145838737487793,286.11236572265625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1161193847656,286.11279296875,1.0,0.6108431816101074,1.0,1.0,0.0,1.0,-3.226900339126587,3.2268919944763184,8.373493074032012e-06,2.49300217628479,1.0,1.0,0.0,172.5581512451172,146.0,29908.060546875,-0.0,2871.406494140625,1.0,283.1499938964844,285.0618896484375,292.0240783691406,293.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,31499.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746200561523438,1.0,0.0,0.0,3.7383294105529785,3.738353490829468,9.324991196990596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.50830078125,0.0,1599.1912841796875,1895.4371337890625,0.0,2241.97412109375,0.9234434962272644,1.0,0.0,3.0,1.0,0.0
12327180,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8309834003448486,0.3539476096630096,0.3209787011146545,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.9116005897521972,0.4690978229045868,0.4461983740329742,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8955758213996887,0.4458092749118805,0.3133890032768249,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8687331676483154,0.407221108675003,0.3880161941051483,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.7572773694992065,0.266431450843811,1.2118412256240845,286.12042236328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11895751953125,286.1210021972656,1.0,0.603400707244873,1.0,1.0,0.0,1.0,-3.2186954021453857,3.218687057495117,8.33058493299177e-06,2.486511468887329,1.0,1.0,0.0,161.22303771972656,134.0,30392.740234375,-0.0,2792.06201171875,1.0,283.1499938964844,285.05816650390625,292.1016540527344,294.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,32650.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782634496688843,1.0,0.0,0.0,3.80600380897522,3.8060288429260254,9.66566517490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.54296875,0.0,1687.623046875,1895.4371337890625,0.0,2274.562744140625,0.9400570392608644,1.0,0.0,3.0,1.0,0.0
12327240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8309834003448486,0.3539476096630096,0.3209787011146545,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.9116005897521972,0.4690978229045868,0.4461983740329742,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8955758213996887,0.4458092749118805,0.3133890032768249,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8687331676483154,0.407221108675003,0.3880161941051483,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.7572773694992065,0.266431450843811,1.2118412256240845,286.12042236328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11895751953125,286.1210021972656,1.0,0.603400707244873,1.0,1.0,0.0,1.0,-3.2186954021453857,3.218687057495117,8.33058493299177e-06,2.486511468887329,1.0,1.0,0.0,161.22303771972656,134.0,30392.740234375,-0.0,2792.06201171875,1.0,283.1499938964844,285.05816650390625,292.1016540527344,294.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,32650.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782634496688843,1.0,0.0,0.0,3.80600380897522,3.8060288429260254,9.66566517490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.54296875,0.0,1687.623046875,1895.4371337890625,0.0,2274.562744140625,0.9400570392608644,1.0,0.0,3.0,1.0,0.0
