time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327300,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8387233018875122,0.3535914719104767,0.3204434216022491,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9221189022064208,0.4687020480632782,0.4455988109111786,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9049185514450072,0.4454903900623321,0.3129999041557312,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.8776366710662842,0.4070019423961639,0.3875823020935058,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.7648840546607971,0.2663930058479309,1.210579752922058,286.1236572265625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1205444335937,286.12408447265625,1.0,0.5996125936508179,1.0,1.0,0.0,1.0,-3.2148239612579346,3.214815616607666,8.310356861329637e-06,2.483440637588501,1.0,1.0,0.0,155.42506408691406,134.0,30661.419921875,-0.0,2752.294677734375,1.0,283.1499938964844,285.0547790527344,292.1420593261719,294.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,33356.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801808714866638,1.0,0.0,0.0,3.846904754638672,3.846930265426636,9.874522675090702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.88134765625,0.0,1742.61767578125,1895.4371337890625,0.0,2291.764404296875,0.9472879767417908,1.0,0.0,3.0,1.0,0.0
12327360,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8473220467567444,0.3532553315162658,0.3199200928211212,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.933850347995758,0.4683248698711395,0.4450109899044037,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.9158755540847778,0.4451890289783478,0.3126184642314911,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.8874832987785339,0.4068000316619873,0.3871594369411468,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7733500003814697,0.2663728594779968,1.2093818187713623,286.13134765625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1221923828125,286.13201904296875,1.0,0.5957948565483093,1.0,1.0,0.0,1.0,-3.2110795974731445,3.211071252822876,8.290801815746818e-06,2.4804649353027344,1.0,1.0,0.0,149.574462890625,122.0,30897.21875,-0.0,2712.590576171875,1.0,283.1499938964844,285.05682373046875,292.1828918457031,294.174560546875,293.1499938964844,293.1499938964844,283.04998779296875,33786.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782110869884491,1.0,0.0,0.0,3.871645212173462,3.871671199798584,1.0001944019677469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.15087890625,0.0,1776.456298828125,1895.4371337890625,0.0,2309.11328125,0.9551775455474854,1.0,0.0,3.0,1.0,0.0
12327420,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8672417402267456,0.352342814207077,0.3187546730041504,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9591350555419922,0.4673520028591156,0.4437243640422821,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9417057633399964,0.4443410336971283,0.3117599487304687,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9100565314292908,0.4062049686908722,0.3862183392047882,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7927201986312866,0.2662136256694793,1.206754446029663,286.0882873535156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12420654296875,286.0887145996094,1.0,0.5880318284034729,1.0,1.0,0.0,1.0,-3.202810049057007,3.2028017044067383,8.24779908725759e-06,2.4739346504211426,1.0,1.0,0.0,137.9412384033203,110.0,31827.46875,-0.0,2632.26220703125,1.0,283.05206298828125,284.9898986816406,292.2882080078125,294.3451843261719,293.1499938964844,293.1499938964844,282.75,34735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916907072067261,1.0,0.0,0.0,3.925638675689697,3.9256651401519775,1.028285964821407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.4482421875,0.0,1851.8204345703125,1895.4371337890625,0.0,2395.7109375,0.9663541316986084,1.0,0.0,3.0,1.0,0.0
12327480,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8672417402267456,0.352342814207077,0.3187546730041504,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9591350555419922,0.4673520028591156,0.4437243640422821,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9417057633399964,0.4443410336971283,0.3117599487304687,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9100565314292908,0.4062049686908722,0.3862183392047882,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7927201986312866,0.2662136256694793,1.206754446029663,286.0882873535156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12420654296875,286.0887145996094,1.0,0.5880318284034729,1.0,1.0,0.0,1.0,-3.202810049057007,3.2028017044067383,8.24779908725759e-06,2.4739346504211426,1.0,1.0,0.0,137.9412384033203,110.0,31827.46875,-0.0,2632.26220703125,1.0,283.05206298828125,284.9898986816406,292.2882080078125,294.3451843261719,293.1499938964844,293.1499938964844,282.75,34735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916907072067261,1.0,0.0,0.0,3.925638675689697,3.9256651401519775,1.028285964821407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.4482421875,0.0,1851.8204345703125,1895.4371337890625,0.0,2395.7109375,0.9663541316986084,1.0,0.0,3.0,1.0,0.0
12327540,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8901641368865967,0.3506494164466858,0.3170526027679443,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9834210872650146,0.4656364619731903,0.4419082105159759,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9683657884597778,0.442692756652832,0.3104747533798218,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9380182027816772,0.4049476087093353,0.3848089873790741,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8140928745269775,0.2655797600746155,1.2026047706604004,285.9307556152344,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.121826171875,285.9305419921875,1.0,0.5798831582069397,1.0,1.0,0.0,1.0,-3.190356969833374,3.190348863601685,8.183523277693894e-06,2.4642093181610107,1.0,1.0,0.0,126.78868865966795,113.0,33570.171875,-0.0,2546.71630859375,1.0,282.7560119628906,284.7864074707031,292.4187927246094,294.6050720214844,293.1499938964844,293.1499938964844,282.45001220703125,35244.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128263354301453,1.0,0.0,0.0,3.954312801361084,3.9543397426605225,1.0433627721795349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.96484375,0.0,1892.69677734375,1895.4371337890625,0.0,2589.2451171875,0.9731761813163756,1.0,0.0,3.0,1.0,0.0
12327600,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8901641368865967,0.3506494164466858,0.3170526027679443,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9834210872650146,0.4656364619731903,0.4419082105159759,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9683657884597778,0.442692756652832,0.3104747533798218,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9380182027816772,0.4049476087093353,0.3848089873790741,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8140928745269775,0.2655797600746155,1.2026047706604004,285.9307556152344,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.121826171875,285.9305419921875,1.0,0.5798831582069397,1.0,1.0,0.0,1.0,-3.190356969833374,3.190348863601685,8.183523277693894e-06,2.4642093181610107,1.0,1.0,0.0,126.78868865966795,113.0,33570.171875,-0.0,2546.71630859375,1.0,282.7560119628906,284.7864074707031,292.4187927246094,294.6050720214844,293.1499938964844,293.1499938964844,282.45001220703125,35244.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128263354301453,1.0,0.0,0.0,3.954312801361084,3.9543397426605225,1.0433627721795349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.96484375,0.0,1892.69677734375,1895.4371337890625,0.0,2589.2451171875,0.9731761813163756,1.0,0.0,3.0,1.0,0.0
12327660,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8980741500854492,0.3483518660068512,0.3149738907814026,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.9908427596092224,0.4632715880870819,0.4396791756153106,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.9767646193504332,0.4403786361217499,0.3088638484477997,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.9479302763938904,0.4030933976173401,0.3830477297306061,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8213335275650024,0.2644596993923187,1.1974174976348877,285.76617431640625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146240234375,285.765869140625,1.0,0.5755488872528076,1.0,1.0,0.0,1.0,-3.174886703491211,3.174878597259521,8.103856998786796e-06,2.4520604610443115,1.0,1.0,0.0,122.40482330322266,116.0,35389.1171875,-0.0,2492.660400390625,1.0,282.4560241699219,284.58709716796875,292.5113220214844,294.8154602050781,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343305587768555,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0419921875,0.0,1917.3428955078125,1895.4371337890625,0.0,2788.79443359375,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327720,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8980741500854492,0.3483518660068512,0.3149738907814026,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.9908427596092224,0.4632715880870819,0.4396791756153106,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.9767646193504332,0.4403786361217499,0.3088638484477997,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.9479302763938904,0.4030933976173401,0.3830477297306061,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8213335275650024,0.2644596993923187,1.1974174976348877,285.76617431640625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146240234375,285.765869140625,1.0,0.5755488872528076,1.0,1.0,0.0,1.0,-3.174886703491211,3.174878597259521,8.103856998786796e-06,2.4520604610443115,1.0,1.0,0.0,122.40482330322266,116.0,35389.1171875,-0.0,2492.660400390625,1.0,282.4560241699219,284.58709716796875,292.5113220214844,294.8154602050781,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343305587768555,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0419921875,0.0,1917.3428955078125,1895.4371337890625,0.0,2788.79443359375,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327780,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.8963428139686584,0.3461188375949859,0.3130801022052765,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.9897044897079468,0.4609387814998626,0.437599629163742,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.97541606426239,0.4380874335765838,0.3073572814464569,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.9465301632881165,0.4012019038200378,0.381374716758728,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8203404545783997,0.2632220387458801,1.1923013925552368,285.6012268066406,284.95001220703125,294.4959716796875,289.4958801269531,294.49444580078125,297.1061096191406,285.5999450683594,1.0,0.5732084512710571,1.0,1.0,0.0,1.0,-3.160137414932251,3.1601295471191406,8.028345291677397e-06,2.440509557723999,1.0,1.0,0.0,121.7307586669922,116.0,37131.01171875,-0.0,2460.4873046875,1.0,282.1612854003906,284.3941650390625,292.5921325683594,295.013671875,293.1499938964844,293.1499938964844,282.1499938964844,35708.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524506688117981,1.0,0.0,0.0,3.980262279510498,3.980289459228516,1.057101371770841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67236328125,0.0,1930.2032470703125,1895.4371337890625,0.0,2958.229248046875,0.9793487191200256,1.0,0.0,3.0,1.0,0.0
12327840,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8953906893730164,0.3456989526748657,0.3126867711544037,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.988953709602356,0.4604925215244293,0.4371677041053772,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.974547803401947,0.4376546740531921,0.3070440590381622,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.9455516338348388,0.4008368849754333,0.3810228109359741,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8196306824684143,0.2629754245281219,1.191199779510498,285.5982360839844,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1044616699219,285.59796142578125,1.0,0.5728355646133423,1.0,1.0,0.0,1.0,-3.157020568847656,3.157012462615967,8.012407306523528e-06,2.438058376312256,1.0,1.0,0.0,121.80256652832033,119.0,37214.63671875,-0.0,2454.877685546875,1.0,282.15594482421875,284.3910827636719,292.59295654296875,295.0102233886719,293.1499938964844,293.1499938964844,281.8500061035156,35732.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853974461555481,1.0,0.0,0.0,3.981569766998291,3.981597185134888,1.057796112036158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.35009765625,0.0,1932.1063232421875,1895.4371337890625,0.0,2972.50927734375,0.9796597957611084,1.0,0.0,3.0,1.0,0.0
12327900,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.892017662525177,0.3442879617214203,0.3115203380584717,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9861831665039062,0.459006518125534,0.4358706474304199,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9713690876960754,0.4362036883831024,0.3061115741729736,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.9419718980789183,0.3996120691299438,0.3799643516540527,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.817033588886261,0.262141078710556,1.187847137451172,285.4637756347656,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0989685058594,285.456787109375,1.0,0.5718250870704651,1.0,1.0,0.0,1.0,-3.147634506225586,3.147626638412476,7.964559699757956e-06,2.430697202682495,1.0,1.0,0.0,122.2202377319336,119.0,38673.45703125,-0.0,2439.1259765625,1.0,281.89306640625,284.22760009765625,292.6600952148437,295.2095947265625,293.1499938964844,293.1499938964844,281.8500061035156,35793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865594208240509,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.548828125,0.0,1937.08056640625,1895.4371337890625,0.0,3081.479736328125,0.9804717898368835,1.0,0.0,3.0,1.0,0.0
12327960,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8873023986816406,0.3427956402301788,0.3102265298366546,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9820942282676696,0.4574314653873443,0.4344440102577209,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9667099714279176,0.4346664249897003,0.3050789833068847,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.93679016828537,0.3983011245727539,0.3787879645824432,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8132659196853638,0.2612293660640716,1.1840733289718628,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.09295654296875,285.4285888671875,1.0,0.5709154009819031,1.0,1.0,0.0,1.0,-3.137171030044556,3.1371631622314453,7.911418833828066e-06,2.4225032329559326,1.0,1.0,0.0,123.07295989990234,122.0,38999.36328125,-0.0,2423.7353515625,1.0,281.8557434082031,284.1944274902344,292.67340087890625,295.1997375488281,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716475963592529,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.061010834746412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4453125,0.0,1940.9207763671875,1895.4371337890625,0.0,3138.265625,0.98109769821167,1.0,0.0,3.0,1.0,0.0
12328020,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8768272995948792,0.3397078216075897,0.3076272308826446,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9722068905830384,0.4541508853435516,0.4315420389175415,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9556317925453186,0.4314694702625274,0.3029907047748565,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9249232411384584,0.3955511450767517,0.3763791024684906,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8043666481971741,0.2592872381210327,1.176197171211243,285.2579345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0809326171875,285.2575378417969,1.0,0.5693395137786865,1.0,1.0,0.0,1.0,-3.1156816482543945,3.115673780441284,7.802813343005255e-06,2.405665159225464,1.0,1.0,0.0,125.31441497802734,125.0,40740.90625,-0.0,2395.008544921875,1.0,281.5559387207031,283.9969787597656,292.7546081542969,295.3877258300781,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876746296882629,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6123046875,0.0,1946.170166015625,1895.4371337890625,0.0,3288.4541015625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8768272995948792,0.3397078216075897,0.3076272308826446,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9722068905830384,0.4541508853435516,0.4315420389175415,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9556317925453186,0.4314694702625274,0.3029907047748565,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9249232411384584,0.3955511450767517,0.3763791024684906,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8043666481971741,0.2592872381210327,1.176197171211243,285.2579345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0809326171875,285.2575378417969,1.0,0.5693395137786865,1.0,1.0,0.0,1.0,-3.1156816482543945,3.115673780441284,7.802813343005255e-06,2.405665159225464,1.0,1.0,0.0,125.31441497802734,125.0,40740.90625,-0.0,2395.008544921875,1.0,281.5559387207031,283.9969787597656,292.7546081542969,295.3877258300781,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876746296882629,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6123046875,0.0,1946.170166015625,1895.4371337890625,0.0,3288.4541015625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8656266331672668,0.3364674746990204,0.304907351732254,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9604330062866212,0.4506831169128418,0.4284805953502655,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9427817463874816,0.4280922412872314,0.300790011882782,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.912156879901886,0.3926215469837188,0.37381711602211,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7943326234817505,0.2571891546249389,1.1676899194717407,285.0838317871094,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0688781738281,285.0833740234375,1.0,0.5678777694702148,1.0,1.0,0.0,1.0,-3.092777729034424,3.092769861221313,7.68789595895214e-06,2.387723207473755,1.0,1.0,0.0,128.05245971679688,128.0,42440.1484375,-0.0,2366.598876953125,1.0,281.2557983398437,283.7972412109375,292.8365478515625,295.5745544433594,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024067521095276,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.60693359375,0.0,1949.2923583984373,1895.4371337890625,0.0,3426.00830078125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8656266331672668,0.3364674746990204,0.304907351732254,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9604330062866212,0.4506831169128418,0.4284805953502655,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9427817463874816,0.4280922412872314,0.300790011882782,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.912156879901886,0.3926215469837188,0.37381711602211,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7943326234817505,0.2571891546249389,1.1676899194717407,285.0838317871094,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0688781738281,285.0833740234375,1.0,0.5678777694702148,1.0,1.0,0.0,1.0,-3.092777729034424,3.092769861221313,7.68789595895214e-06,2.387723207473755,1.0,1.0,0.0,128.05245971679688,128.0,42440.1484375,-0.0,2366.598876953125,1.0,281.2557983398437,283.7972412109375,292.8365478515625,295.5745544433594,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024067521095276,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.60693359375,0.0,1949.2923583984373,1895.4371337890625,0.0,3426.00830078125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8545017838478088,0.3330879509449005,0.3020715415477752,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9475353360176086,0.4470421373844147,0.425265371799469,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9291942119598388,0.4245409965515136,0.2984770834445953,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.900129497051239,0.3895321488380432,0.3711118400096893,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841243743896484,0.2549569308757782,1.1586177349090576,284.9068603515625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0570068359375,284.90631103515625,1.0,0.5664123296737671,1.0,1.0,0.0,1.0,-3.06856369972229,3.068556308746338,7.567347438452998e-06,2.368760824203491,0.9989612698554992,0.9989612698554992,0.0,131.04544067382812,131.0,44088.328125,-0.0,2337.455322265625,1.0,280.9557800292969,283.5956420898437,292.9175109863281,295.7581481933594,293.1499938964844,293.1499938964844,280.6499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160106182098388,1.0,0.0,0.0,3.9938395023345934,3.993866920471192,1.0643256018738612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.0478515625,0.0,1950.377197265625,1895.4371337890625,0.0,3552.297607421875,0.9825999736785888,1.0,0.0,3.0,1.0,0.0
12328320,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8545017838478088,0.3330879509449005,0.3020715415477752,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9475353360176086,0.4470421373844147,0.425265371799469,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9291942119598388,0.4245409965515136,0.2984770834445953,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.900129497051239,0.3895321488380432,0.3711118400096893,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841243743896484,0.2549569308757782,1.1586177349090576,284.9068603515625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0570068359375,284.90631103515625,1.0,0.5664123296737671,1.0,1.0,0.0,1.0,-3.06856369972229,3.068556308746338,7.567347438452998e-06,2.368760824203491,0.9989612698554992,0.9989612698554992,0.0,131.04544067382812,131.0,44088.328125,-0.0,2337.455322265625,1.0,280.9557800292969,283.5956420898437,292.9175109863281,295.7581481933594,293.1499938964844,293.1499938964844,280.6499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160106182098388,1.0,0.0,0.0,3.9938395023345934,3.993866920471192,1.0643256018738612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.0478515625,0.0,1950.377197265625,1895.4371337890625,0.0,3552.297607421875,0.9825999736785888,1.0,0.0,3.0,1.0,0.0
12328380,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8483498692512512,0.3310545086860657,0.3004075884819031,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.939930021762848,0.4448420405387878,0.4233597815036773,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.9214736819267272,0.4223896563053131,0.2971071004867553,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8936055898666382,0.3876625895500183,0.3695061206817627,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.778384804725647,0.2536013722419739,1.1531888246536257,284.7528686523437,284.95001220703125,294.899658203125,289.91278076171875,294.898193359375,297.05029296875,284.7474670410156,1.0,0.5655443072319031,1.0,1.0,0.0,1.0,-3.054169178009033,3.054161787033081,7.496145826735301e-06,2.357492685317993,0.9959836006164552,0.9959836006164552,0.0,132.80856323242188,131.0,45496.75390625,-0.0,2320.22314453125,1.0,280.68072509765625,283.4154663085937,292.9873352050781,295.9522399902344,293.1499938964844,293.1499938964844,280.6499938964844,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925866723060608,1.0,0.0,0.0,3.992061138153076,3.992088556289673,1.0633779083946138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.150390625,0.0,1948.7222900390625,1895.4371337890625,0.0,3643.1982421875,0.982226550579071,1.0,0.0,3.0,1.0,0.0
12328440,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8438159823417664,0.3295854032039642,0.2991284132003784,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.934166669845581,0.4432433247566223,0.4219049215316772,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.9157883524894714,0.4208283126354217,0.2960538268089294,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.8887583613395691,0.3863012194633484,0.3682767748832702,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7741369009017944,0.2526083588600158,1.1490370035171509,284.7276916503906,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04547119140625,284.72711181640625,1.0,0.5648863315582275,1.0,1.0,0.0,1.0,-3.043146848678589,3.0431394577026367,7.441848993039457e-06,2.348862886428833,0.9944601655006408,0.9944601655006408,0.0,134.1608428955078,134.0,45670.6796875,-0.0,2307.129150390625,1.0,280.6557006835937,283.3930053710937,292.99639892578125,295.9364318847656,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285545945167542,1.0,0.0,0.0,3.989741563796997,3.9897689819335938,1.062142587215931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.37841796875,0.0,1946.0228271484373,1895.4371337890625,0.0,3667.8857421875,0.9817431569099426,1.0,0.0,3.0,1.0,0.0
12328500,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.8388256430625916,0.3278084397315979,0.2976639568805694,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.927690327167511,0.441304475069046,0.4202141761779785,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.9096213579177856,0.4189331829547882,0.2948378026485443,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.88337641954422,0.384650319814682,0.3668483793735504,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.7694271802902222,0.2514068186283111,1.1441808938980105,284.5867004394531,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0400390625,284.57891845703125,1.0,0.5641058683395386,1.0,1.0,0.0,1.0,-3.030336856842041,3.030329465866089,7.378990176221123e-06,2.338831663131714,0.9906712174415588,0.9906712174415588,0.0,135.6896209716797,134.0,46975.16015625,-0.0,2291.78662109375,1.0,280.3929443359375,283.22515869140625,293.0590515136719,296.1286926269531,293.1499938964844,293.1499938964844,280.3500061035156,36206.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936759352684021,1.0,0.0,0.0,3.985743999481201,3.985771417617798,1.060015165421646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.33154296875,0.0,1941.4525146484373,1895.4371337890625,0.0,3742.937255859375,0.9808643460273744,1.0,0.0,3.0,1.0,0.0
12328560,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.8336678743362427,0.3259766399860382,0.2960890829563141,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.9209635853767396,0.4393027424812317,0.4184101819992065,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.9034966826438904,0.4169749021530151,0.2935314178466797,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5471496582031,0.8778067231178284,0.3829416930675506,0.3653204441070556,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.7645737528800964,0.2501596212387085,1.1390047073364258,284.547119140625,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0343933105469,284.5464782714844,1.0,0.5632774829864502,1.0,1.0,0.0,1.0,-3.0166454315185547,3.0166380405426025,7.312129127967637e-06,2.32812237739563,0.98754221200943,0.98754221200943,0.0,137.32571411132812,137.0,47177.44921875,-0.0,2275.514404296875,1.0,280.3557434082031,283.1901550292969,293.0720520019531,296.107666015625,293.1499938964844,293.1499938964844,280.04998779296875,36276.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400387406349182,1.0,0.0,0.0,3.980056762695313,3.980084180831909,1.056992346093466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.5771484375,0.0,1934.5667724609373,1895.4371337890625,0.0,3772.797119140625,0.9796410799026488,1.0,0.0,3.0,1.0,0.0
12328620,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656921386719,0.8239779472351074,0.3222763240337372,0.2929652631282806,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.9086023569107056,0.435234785079956,0.4147931933403015,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.8924070000648499,0.4129967093467712,0.2909201979637146,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.8673886060714722,0.3794662356376648,0.3622529506683349,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7555250525474548,0.2476248443126678,1.1285772323608398,284.3655700683594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0238342285156,284.3648986816406,1.0,0.5615820288658142,1.0,1.0,0.0,1.0,-2.98918080329895,2.989173650741577,7.178916348493658e-06,2.306635856628418,0.9781965613365172,0.9781965613365172,0.0,140.5006103515625,140.0,48599.6484375,-0.0,2242.6845703125,1.0,280.055908203125,282.9876708984375,293.14385986328125,296.27056884765625,293.1499938964844,293.1499938964844,279.75,36455.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504957795143129,1.0,0.0,0.0,3.963848352432251,3.963875532150269,1.0484006907063304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.18994140625,0.0,1914.876708984375,1895.4371337890625,0.0,3867.42724609375,0.9760829210281372,1.0,0.0,3.0,1.0,0.0
12328680,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656921386719,0.8239779472351074,0.3222763240337372,0.2929652631282806,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.9086023569107056,0.435234785079956,0.4147931933403015,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.8924070000648499,0.4129967093467712,0.2909201979637146,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.8673886060714722,0.3794662356376648,0.3622529506683349,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7555250525474548,0.2476248443126678,1.1285772323608398,284.3655700683594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0238342285156,284.3648986816406,1.0,0.5615820288658142,1.0,1.0,0.0,1.0,-2.98918080329895,2.989173650741577,7.178916348493658e-06,2.306635856628418,0.9781965613365172,0.9781965613365172,0.0,140.5006103515625,140.0,48599.6484375,-0.0,2242.6845703125,1.0,280.055908203125,282.9876708984375,293.14385986328125,296.27056884765625,293.1499938964844,293.1499938964844,279.75,36455.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504957795143129,1.0,0.0,0.0,3.963848352432251,3.963875532150269,1.0484006907063304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.18994140625,0.0,1914.876708984375,1895.4371337890625,0.0,3867.42724609375,0.9760829210281372,1.0,0.0,3.0,1.0,0.0
12328740,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835327148437,0.8145325779914856,0.3184989094734192,0.289770245552063,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.8976428508758545,0.4310539364814758,0.4110675752162933,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.8817920684814453,0.4089088141918182,0.2882309854030609,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834716796875,0.857551097869873,0.3758880496025085,0.3590865135192871,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1837158203125,0.7470117807388306,0.2450175136327743,1.1178133487701416,284.18341064453125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0138854980469,284.1827392578125,1.0,0.5598067045211792,1.0,1.0,0.0,1.0,-2.960883855819702,2.960876703262329,7.042965989967343e-06,2.284506559371948,0.9664191007614136,0.9664191007614136,0.0,143.6631317138672,143.0,49928.6328125,-0.0,2208.8134765625,1.0,279.75604248046875,282.7860107421875,293.2113037109375,296.4239807128906,293.1499938964844,293.1499938964844,279.45001220703125,36663.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599882364273072,1.0,0.0,0.0,3.9400618076324463,3.940088987350464,1.0358559165979386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.25927734375,0.0,1885.8104248046875,1895.4371337890625,0.0,3952.481201171875,0.970836102962494,1.0,0.0,3.0,1.0,0.0
12328800,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835327148437,0.8145325779914856,0.3184989094734192,0.289770245552063,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.8976428508758545,0.4310539364814758,0.4110675752162933,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.8817920684814453,0.4089088141918182,0.2882309854030609,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834716796875,0.857551097869873,0.3758880496025085,0.3590865135192871,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1837158203125,0.7470117807388306,0.2450175136327743,1.1178133487701416,284.18341064453125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0138854980469,284.1827392578125,1.0,0.5598067045211792,1.0,1.0,0.0,1.0,-2.960883855819702,2.960876703262329,7.042965989967343e-06,2.284506559371948,0.9664191007614136,0.9664191007614136,0.0,143.6631317138672,143.0,49928.6328125,-0.0,2208.8134765625,1.0,279.75604248046875,282.7860107421875,293.2113037109375,296.4239807128906,293.1499938964844,293.1499938964844,279.45001220703125,36663.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599882364273072,1.0,0.0,0.0,3.9400618076324463,3.940088987350464,1.0358559165979386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.25927734375,0.0,1885.8104248046875,1895.4371337890625,0.0,3952.481201171875,0.970836102962494,1.0,0.0,3.0,1.0,0.0
12328860,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8049885034561157,0.3146589994430542,0.2865153849124908,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8873115181922913,0.4267748594284057,0.4072454571723938,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.8716889023780823,0.4047263562679291,0.2854728996753692,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.84828782081604,0.3722205758094787,0.3558323085308075,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7389968037605286,0.2423505336046219,1.1067657470703125,284.0016174316406,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0046081542969,284.0009765625,1.0,0.5579625368118286,1.0,1.0,0.0,1.0,-2.931870460510254,2.93186354637146,6.90494471200509e-06,2.261826276779175,0.9522223472595216,0.9522223472595216,0.0,146.80282592773438,146.0,51153.75,-0.0,2174.1025390625,1.0,279.4562072753906,282.5863037109375,293.2735595703125,296.56646728515625,293.1499938964844,293.1499938964844,279.1499938964844,36905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685578942298888,1.0,0.0,0.0,3.9074244499206543,3.9074511528015137,1.0187660564042744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.00927734375,0.0,1846.1182861328125,1895.4371337890625,0.0,4028.494140625,0.9636228084564208,1.0,0.0,3.0,1.0,0.0
12328920,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8049885034561157,0.3146589994430542,0.2865153849124908,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8873115181922913,0.4267748594284057,0.4072454571723938,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.8716889023780823,0.4047263562679291,0.2854728996753692,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.84828782081604,0.3722205758094787,0.3558323085308075,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7389968037605286,0.2423505336046219,1.1067657470703125,284.0016174316406,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0046081542969,284.0009765625,1.0,0.5579625368118286,1.0,1.0,0.0,1.0,-2.931870460510254,2.93186354637146,6.90494471200509e-06,2.261826276779175,0.9522223472595216,0.9522223472595216,0.0,146.80282592773438,146.0,51153.75,-0.0,2174.1025390625,1.0,279.4562072753906,282.5863037109375,293.2735595703125,296.56646728515625,293.1499938964844,293.1499938964844,279.1499938964844,36905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685578942298888,1.0,0.0,0.0,3.9074244499206543,3.9074511528015137,1.0187660564042744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.00927734375,0.0,1846.1182861328125,1895.4371337890625,0.0,4028.494140625,0.9636228084564208,1.0,0.0,3.0,1.0,0.0
12328980,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215026855469,0.7954613566398621,0.3107736706733703,0.2832148671150207,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.877448320388794,0.4224148094654083,0.4033418595790863,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.8621204495429993,0.4004669189453125,0.2826573252677917,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214416503906,0.839562177658081,0.3684796988964081,0.3525040447711944,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216552734375,0.7314032316207886,0.2396382987499237,1.095494270324707,283.8214111328125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960021972656,283.82080078125,1.0,0.5560646653175354,1.0,1.0,0.0,1.0,-2.902277708053589,2.902270793914795,6.765596936020302e-06,2.2387032508850098,0.9356361627578736,0.9356361627578736,0.0,149.9119873046875,149.0,52263.609375,-0.0,2138.794189453125,1.0,279.1564636230469,282.38983154296875,293.329833984375,296.696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37189.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762459993362428,1.0,0.0,0.0,3.864365339279175,3.864391803741455,9.964365972336964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1794.415283203125,1895.4371337890625,0.0,4096.0068359375,0.954103410243988,1.0,0.0,3.0,1.0,0.0
12329040,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215026855469,0.7954613566398621,0.3107736706733703,0.2832148671150207,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.877448320388794,0.4224148094654083,0.4033418595790863,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.8621204495429993,0.4004669189453125,0.2826573252677917,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214416503906,0.839562177658081,0.3684796988964081,0.3525040447711944,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216552734375,0.7314032316207886,0.2396382987499237,1.095494270324707,283.8214111328125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960021972656,283.82080078125,1.0,0.5560646653175354,1.0,1.0,0.0,1.0,-2.902277708053589,2.902270793914795,6.765596936020302e-06,2.2387032508850098,0.9356361627578736,0.9356361627578736,0.0,149.9119873046875,149.0,52263.609375,-0.0,2138.794189453125,1.0,279.1564636230469,282.38983154296875,293.329833984375,296.696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37189.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762459993362428,1.0,0.0,0.0,3.864365339279175,3.864391803741455,9.964365972336964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1794.415283203125,1895.4371337890625,0.0,4096.0068359375,0.954103410243988,1.0,0.0,3.0,1.0,0.0
12329100,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849365234375,0.7909523844718933,0.3088380694389343,0.2815947830677032,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833801269531,0.8728188276290894,0.420227974653244,0.401404321193695,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.8576560020446777,0.3983326256275177,0.2812645435333252,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839904785156,0.8354851603507996,0.3666033148765564,0.3508513867855072,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7278180718421936,0.2382829636335373,1.0898991823196411,283.6833190917969,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9921875,283.6750183105469,1.0,0.5551129579544067,1.0,1.0,0.0,1.0,-2.887615442276001,2.887608766555786,6.6970787884201854e-06,2.227245330810547,0.9258594512939452,0.9258594512939452,0.0,151.40652465820312,149.0,53273.84765625,-0.0,2121.282958984375,1.0,278.8960876464844,282.2288513183594,293.3773803710937,296.8612060546875,293.1499938964844,293.1499938964844,278.8500061035156,37362.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818643927574158,1.0,0.0,0.0,3.838498592376709,3.838524580001831,9.83141489996342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.265625,0.0,1763.8934326171875,1895.4371337890625,0.0,4144.90869140625,0.9483640789985656,1.0,0.0,3.0,1.0,0.0
