time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.7862955331802368,0.3068629503250122,0.2798855006694793,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444091796875,0.8680813908576965,0.4179944396018982,0.3993748128414154,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444091796875,0.8530921339988708,0.396151602268219,0.2797979116439819,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444396972656,0.831307053565979,0.3646843135356903,0.3491182923316955,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6446228027344,0.7241131067276001,0.2368973493576049,1.084067940711975,283.6444091796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9882202148437,283.6439514160156,1.0,0.554131031036377,1.0,1.0,0.0,1.0,-2.87226676940918,2.872260093688965,6.625754394917749e-06,2.215263605117798,0.9167157411575316,0.9167157411575316,0.0,152.9840850830078,152.0,53245.31640625,-0.0,2103.164794921875,1.0,278.8568115234375,282.198486328125,293.3794250488281,296.8125305175781,293.1499938964844,293.1499938964844,278.54998779296875,37523.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983085572719574,1.0,0.0,0.0,3.808979988098145,3.809005737304688,9.680786661192542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.34326171875,0.0,1729.235595703125,1895.4371337890625,0.0,4155.486328125,0.9418706297874452,1.0,0.0,3.0,1.0,0.0
12329220,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729309082031,0.777539849281311,0.3029512465000152,0.2765469849109649,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4728698730469,0.8592280149459839,0.4135390520095825,0.3953658640384674,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.472900390625,0.844591498374939,0.3918060958385467,0.2769108414649963,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.472900390625,0.8234239816665649,0.3608575463294983,0.3456946909427643,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730224609375,0.716966450214386,0.2341473549604416,1.0725667476654053,283.4728698730469,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9812927246094,283.47265625,1.0,0.5521827936172485,1.0,1.0,0.0,1.0,-2.842026948928833,2.842020273208618,6.486344318545889e-06,2.19165563583374,0.8955499529838562,0.8955499529838562,0.0,156.01271057128906,140.0,54084.25390625,0.0,2067.523681640625,1.0,278.5572509765625,282.0145874023437,293.4214782714844,296.91278076171875,293.1499938964844,293.1499938964844,278.8500061035156,37915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890936017036438,1.0,0.0,0.0,3.7390503883361816,3.7390754222869873,9.32858768010192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.11865234375,0.0,1649.1953125,1895.4371337890625,0.0,4207.25341796875,0.9264569282531738,1.0,0.0,3.0,1.0,0.0
12329280,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729309082031,0.777539849281311,0.3029512465000152,0.2765469849109649,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4728698730469,0.8592280149459839,0.4135390520095825,0.3953658640384674,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.472900390625,0.844591498374939,0.3918060958385467,0.2769108414649963,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.472900390625,0.8234239816665649,0.3608575463294983,0.3456946909427643,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730224609375,0.716966450214386,0.2341473549604416,1.0725667476654053,283.4728698730469,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9812927246094,283.47265625,1.0,0.5521827936172485,1.0,1.0,0.0,1.0,-2.842026948928833,2.842020273208618,6.486344318545889e-06,2.19165563583374,0.8955499529838562,0.8955499529838562,0.0,156.01271057128906,140.0,54084.25390625,0.0,2067.523681640625,1.0,278.5572509765625,282.0145874023437,293.4214782714844,296.91278076171875,293.1499938964844,293.1499938964844,278.8500061035156,37915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890936017036438,1.0,0.0,0.0,3.7390503883361816,3.7390754222869873,9.32858768010192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.11865234375,0.0,1649.1953125,1895.4371337890625,0.0,4207.25341796875,0.9264569282531738,1.0,0.0,3.0,1.0,0.0
12329340,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7791194319725037,0.3006990551948547,0.2739148437976837,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68731689453125,0.8612028360366821,0.4106096923351288,0.3919945359230041,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.8464740514755249,0.3891032636165619,0.2745546996593475,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.8252556920051575,0.3583946824073791,0.3428075015544891,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.7183769941329956,0.2323996573686599,1.062545657157898,283.6873474121094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9849548339844,283.6904602050781,1.0,0.5460653305053711,1.0,1.0,0.0,1.0,-2.816452980041504,2.816446781158448,6.36927552477573e-06,2.1715409755706787,0.8803812265396118,0.8803812265396118,0.0,151.8959503173828,128.0,52508.13671875,0.0,2005.7755126953125,1.0,278.8425598144531,282.25946044921875,293.3890075683594,296.7148742675781,293.1499938964844,293.1499938964844,279.1499938964844,37925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748995900154114,1.0,0.0,0.0,3.666546583175659,3.666571140289306,8.970315548140206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.60498046875,0.0,1566.12451171875,1895.4371337890625,0.0,4084.232177734375,0.9103088974952698,1.0,0.0,3.0,1.0,0.0
12329400,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7791194319725037,0.3006990551948547,0.2739148437976837,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68731689453125,0.8612028360366821,0.4106096923351288,0.3919945359230041,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.8464740514755249,0.3891032636165619,0.2745546996593475,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.8252556920051575,0.3583946824073791,0.3428075015544891,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.7183769941329956,0.2323996573686599,1.062545657157898,283.6873474121094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9849548339844,283.6904602050781,1.0,0.5460653305053711,1.0,1.0,0.0,1.0,-2.816452980041504,2.816446781158448,6.36927552477573e-06,2.1715409755706787,0.8803812265396118,0.8803812265396118,0.0,151.8959503173828,128.0,52508.13671875,0.0,2005.7755126953125,1.0,278.8425598144531,282.25946044921875,293.3890075683594,296.7148742675781,293.1499938964844,293.1499938964844,279.1499938964844,37925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748995900154114,1.0,0.0,0.0,3.666546583175659,3.666571140289306,8.970315548140206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.60498046875,0.0,1566.12451171875,1895.4371337890625,0.0,4084.232177734375,0.9103088974952698,1.0,0.0,3.0,1.0,0.0
12329460,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92498779296875,0.7897325754165649,0.299930214881897,0.2726461887359619,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.8725491166114807,0.4092045128345489,0.3900428414344787,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.8573756814002991,0.3879360556602478,0.2732814252376556,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8354642391204834,0.3573442697525024,0.3412061333656311,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242858886719,0.7272486090660095,0.2318557202816009,1.0573360919952393,283.9256286621094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9290466308594,1.0,0.538637101650238,1.0,1.0,0.0,1.0,-2.802856683731079,2.8028504848480225,6.30731119599659e-06,2.160773992538452,0.8686042428016663,0.8686042428016663,0.0,142.95333862304688,116.0,51016.3203125,0.0,1941.0771484375,1.0,279.1416320800781,282.5228271484375,293.40948486328125,296.6273803710937,293.1499938964844,293.1499938964844,279.45001220703125,37773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601032137870787,1.0,0.0,0.0,3.59946346282959,3.5994873046875,8.645076832181076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.87255859375,0.0,1490.751220703125,1895.4371337890625,0.0,3953.505615234375,0.8952732682228088,1.0,0.0,3.0,1.0,0.0
12329520,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92498779296875,0.7897325754165649,0.299930214881897,0.2726461887359619,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.8725491166114807,0.4092045128345489,0.3900428414344787,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.8573756814002991,0.3879360556602478,0.2732814252376556,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8354642391204834,0.3573442697525024,0.3412061333656311,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242858886719,0.7272486090660095,0.2318557202816009,1.0573360919952393,283.9256286621094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9290466308594,1.0,0.538637101650238,1.0,1.0,0.0,1.0,-2.802856683731079,2.8028504848480225,6.30731119599659e-06,2.160773992538452,0.8686042428016663,0.8686042428016663,0.0,142.95333862304688,116.0,51016.3203125,0.0,1941.0771484375,1.0,279.1416320800781,282.5228271484375,293.40948486328125,296.6273803710937,293.1499938964844,293.1499938964844,279.45001220703125,37773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601032137870787,1.0,0.0,0.0,3.59946346282959,3.5994873046875,8.645076832181076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.87255859375,0.0,1490.751220703125,1895.4371337890625,0.0,3953.505615234375,0.8952732682228088,1.0,0.0,3.0,1.0,0.0
12329580,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8063664436340332,0.2998839020729065,0.2720653712749481,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16229248046875,0.890566885471344,0.4086223244667053,0.3889053463935852,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622009277344,0.874804675579071,0.3875546753406524,0.2725869417190552,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620483398437,0.8516677618026733,0.357078492641449,0.3403723537921905,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610107421875,0.7411553859710693,0.2320638000965118,1.0555098056793213,284.1623229980469,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.020751953125,284.1656494140625,1.0,0.5307994484901428,1.0,1.0,0.0,1.0,-2.7967541217803955,2.796747922897339,6.279500667005777e-06,2.1558966636657715,0.8599717020988464,0.8599717020988464,0.0,131.9390411376953,104.0,49600.62890625,0.0,1878.84912109375,1.0,279.4410705566406,282.7822265625,293.43505859375,296.5638122558594,293.1499938964844,293.1499938964844,279.75,37520.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471863508224488,1.0,0.0,0.0,3.5415680408477783,3.541591167449951,8.369210036107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.62646484375,0.0,1426.8856201171875,1895.4371337890625,0.0,3837.57958984375,0.8822278380393982,1.0,0.0,3.0,1.0,0.0
12329640,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8063664436340332,0.2998839020729065,0.2720653712749481,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16229248046875,0.890566885471344,0.4086223244667053,0.3889053463935852,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622009277344,0.874804675579071,0.3875546753406524,0.2725869417190552,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620483398437,0.8516677618026733,0.357078492641449,0.3403723537921905,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610107421875,0.7411553859710693,0.2320638000965118,1.0555098056793213,284.1623229980469,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.020751953125,284.1656494140625,1.0,0.5307994484901428,1.0,1.0,0.0,1.0,-2.7967541217803955,2.796747922897339,6.279500667005777e-06,2.1558966636657715,0.8599717020988464,0.8599717020988464,0.0,131.9390411376953,104.0,49600.62890625,0.0,1878.84912109375,1.0,279.4410705566406,282.7822265625,293.43505859375,296.5638122558594,293.1499938964844,293.1499938964844,279.75,37520.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471863508224488,1.0,0.0,0.0,3.5415680408477783,3.541591167449951,8.369210036107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.62646484375,0.0,1426.8856201171875,1895.4371337890625,0.0,3837.57958984375,0.8822278380393982,1.0,0.0,3.0,1.0,0.0
12329700,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31805419921875,0.816088855266571,0.3000040650367737,0.2718919217586517,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.9017213582992554,0.4085064828395843,0.3884948492050171,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31982421875,0.8857079148292542,0.387526273727417,0.2723447978496551,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193054199219,0.8619031310081482,0.3571151793003082,0.340110033750534,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.7499221563339233,0.2323420345783233,1.0553771257400513,284.3202209472656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0318298339844,284.3313903808594,1.0,0.5268470644950867,1.0,1.0,0.0,1.0,-2.795284509658813,2.795278310775757,6.272786322369939e-06,2.154710054397583,0.8572983741760254,0.8572983741760254,0.0,126.10676574707033,104.0,48449.4140625,0.0,1848.748046875,1.0,279.6954040527344,282.9656066894531,293.4226989746094,296.43292236328125,293.1499938964844,293.1499938964844,279.75,37354.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393004775047302,1.0,0.0,0.0,3.516657590866089,3.5166807174682617,8.251890903920867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.3291015625,0.0,1399.5845947265625,1895.4371337890625,0.0,3766.08203125,0.876618504524231,1.0,0.0,3.0,1.0,0.0
12329760,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.8269166946411133,0.3002462983131408,0.2718652784824371,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.9154473543167114,0.4085259437561035,0.3882465660572052,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.8984904885292053,0.3876295685768127,0.2722237706184387,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.8740588426589966,0.357279509305954,0.3399972319602966,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899230957031,0.7603851556777954,0.2327400743961334,1.0558555126190186,284.3910827636719,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04351806640625,284.3940734863281,1.0,0.5229317545890808,1.0,1.0,0.0,1.0,-2.795246124267578,2.795239925384521,6.272517111938214e-06,2.1546359062194824,0.854331910610199,0.854331910610199,0.0,120.06584167480467,92.0,48228.1796875,0.0,1819.8974609375,1.0,279.7406616210937,283.0326538085937,293.44976806640625,296.49609375,293.1499938964844,293.1499938964844,280.04998779296875,37204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357237219810486,1.0,0.0,0.0,3.49540114402771,3.4954237937927246,8.152434816111054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.91552734375,0.0,1376.5074462890625,1895.4371337890625,0.0,3733.49072265625,0.8717479109764099,1.0,0.0,3.0,1.0,0.0
12329820,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8530831336975098,0.300871729850769,0.2719117999076843,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082458496094,0.9503864645957948,0.4087472558021545,0.3879026472568512,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.9318994283676147,0.3880022466182709,0.2720780670642853,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.9039472937583924,0.3577841520309448,0.3399232029914856,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.7865133285522461,0.2337211221456527,1.0576411485671997,284.6082763671875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0664367675781,284.6108093261719,1.0,0.5151764750480652,1.0,1.0,0.0,1.0,-2.7967681884765625,2.796761989593506,6.279257831920404e-06,2.155766487121582,0.8515070676803589,0.8515070676803589,0.0,107.86351776123048,80.0,46879.96484375,0.0,1764.065185546875,1.0,280.0401611328125,283.271240234375,293.4508972167969,296.41729736328125,293.1499938964844,293.1499938964844,280.3500061035156,36856.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251561760902404,1.0,0.0,0.0,3.462311029434204,3.46233344078064,7.9988114976004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4189453125,0.0,1340.2857666015625,1895.4371337890625,0.0,3636.66455078125,0.8641442060470581,1.0,0.0,3.0,1.0,0.0
12329880,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8530831336975098,0.300871729850769,0.2719117999076843,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082458496094,0.9503864645957948,0.4087472558021545,0.3879026472568512,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.9318994283676147,0.3880022466182709,0.2720780670642853,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.9039472937583924,0.3577841520309448,0.3399232029914856,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.7865133285522461,0.2337211221456527,1.0576411485671997,284.6082763671875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0664367675781,284.6108093261719,1.0,0.5151764750480652,1.0,1.0,0.0,1.0,-2.7967681884765625,2.796761989593506,6.279257831920404e-06,2.155766487121582,0.8515070676803589,0.8515070676803589,0.0,107.86351776123048,80.0,46879.96484375,0.0,1764.065185546875,1.0,280.0401611328125,283.271240234375,293.4508972167969,296.41729736328125,293.1499938964844,293.1499938964844,280.3500061035156,36856.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251561760902404,1.0,0.0,0.0,3.462311029434204,3.46233344078064,7.9988114976004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4189453125,0.0,1340.2857666015625,1895.4371337890625,0.0,3636.66455078125,0.8641442060470581,1.0,0.0,3.0,1.0,0.0
12329940,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.889787495136261,0.3016785085201263,0.2721289992332458,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.989156186580658,0.4091914296150207,0.3877796530723572,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.974474847316742,0.3885832130908966,0.2720847129821777,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9479922652244568,0.358499526977539,0.3400585949420929,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8207454681396484,0.2349095493555069,1.0604140758514404,284.8124389648437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08856201171875,284.814453125,1.0,0.5075738430023193,1.0,1.0,0.0,1.0,-2.8003830909729004,2.800376892089844,6.295508228504332e-06,2.1585564613342285,0.8513145446777344,0.8513145446777344,0.0,95.562255859375,83.0,45539.63671875,0.0,1710.8572998046875,1.0,280.33990478515625,283.49713134765625,293.4381103515625,296.3256530761719,293.1499938964844,293.1499938964844,280.6499938964844,36498.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915102481842041,1.0,0.0,0.0,3.4427194595336914,3.442741632461548,7.908544716883625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.71533203125,0.0,1318.0728759765625,1895.4371337890625,0.0,3543.894287109375,0.8595214486122131,1.0,0.0,3.0,1.0,0.0
12330000,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.889787495136261,0.3016785085201263,0.2721289992332458,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.989156186580658,0.4091914296150207,0.3877796530723572,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.974474847316742,0.3885832130908966,0.2720847129821777,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9479922652244568,0.358499526977539,0.3400585949420929,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8207454681396484,0.2349095493555069,1.0604140758514404,284.8124389648437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08856201171875,284.814453125,1.0,0.5075738430023193,1.0,1.0,0.0,1.0,-2.8003830909729004,2.800376892089844,6.295508228504332e-06,2.1585564613342285,0.8513145446777344,0.8513145446777344,0.0,95.562255859375,83.0,45539.63671875,0.0,1710.8572998046875,1.0,280.33990478515625,283.49713134765625,293.4381103515625,296.3256530761719,293.1499938964844,293.1499938964844,280.6499938964844,36498.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915102481842041,1.0,0.0,0.0,3.4427194595336914,3.442741632461548,7.908544716883625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.71533203125,0.0,1318.0728759765625,1895.4371337890625,0.0,3543.894287109375,0.8595214486122131,1.0,0.0,3.0,1.0,0.0
12330060,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9095882177352904,0.3023906648159027,0.2726326882839203,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.4100318551063537,0.3808853328227997,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9920371770858764,0.3890970647335052,0.2723326086997986,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9691072106361388,0.3591487109661102,0.3405216038227081,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8376463055610657,0.2360204011201858,1.0646989345550537,284.9991149902344,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.10723876953125,285.00006103515625,1.0,0.5042790174484253,1.0,1.0,0.0,1.0,-2.798720121383667,2.7987136840820312,6.2883641476219054e-06,2.1574270725250244,0.8535101413726807,0.8535101413726807,0.0,90.44043731689452,101.0,44140.53125,-0.0,1683.8975830078125,1.0,280.6397399902344,283.7069702148437,293.4123229980469,296.2195129394531,293.1499938964844,293.1499938964844,280.95001220703125,36151.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051385521888732,1.0,0.0,0.0,3.436302423477173,3.4363245964050293,7.879090730966709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.19189453125,0.0,1309.2320556640625,1895.4371337890625,0.0,3451.434326171875,0.8578214049339294,1.0,0.0,3.0,1.0,0.0
12330120,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9095882177352904,0.3023906648159027,0.2726326882839203,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.4100318551063537,0.3808853328227997,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9920371770858764,0.3890970647335052,0.2723326086997986,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9691072106361388,0.3591487109661102,0.3405216038227081,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8376463055610657,0.2360204011201858,1.0646989345550537,284.9991149902344,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.10723876953125,285.00006103515625,1.0,0.5042790174484253,1.0,1.0,0.0,1.0,-2.798720121383667,2.7987136840820312,6.2883641476219054e-06,2.1574270725250244,0.8535101413726807,0.8535101413726807,0.0,90.44043731689452,101.0,44140.53125,-0.0,1683.8975830078125,1.0,280.6397399902344,283.7069702148437,293.4123229980469,296.2195129394531,293.1499938964844,293.1499938964844,280.95001220703125,36151.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051385521888732,1.0,0.0,0.0,3.436302423477173,3.4363245964050293,7.879090730966709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.19189453125,0.0,1309.2320556640625,1895.4371337890625,0.0,3451.434326171875,0.8578214049339294,1.0,0.0,3.0,1.0,0.0
12330180,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9035497903823853,0.3029381930828094,0.2731958329677582,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.4110035598278045,0.3883624672889709,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9868624210357666,0.3894700109958648,0.2726447880268097,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.962944507598877,0.3596469163894653,0.341067373752594,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8333837985992432,0.2369572818279266,1.0693072080612185,285.1839904785156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.121826171875,285.1858825683594,1.0,0.5085790157318115,1.0,1.0,0.0,1.0,-2.814926147460937,2.8149197101593018,6.360903626045911e-06,2.169692277908325,0.8581017255783081,0.8581017255783081,0.0,92.66447448730467,119.0,42893.3359375,-0.0,1719.01953125,1.0,280.93975830078125,283.9142150878906,293.3765563964844,296.10406494140625,293.1499938964844,293.1499938964844,281.25,35819.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947813510894775,1.0,0.0,0.0,3.442259788513184,3.442281723022461,7.906432983872946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.0205078125,0.0,1312.81884765625,1895.4371337890625,0.0,3354.892333984375,0.8588823676109314,1.0,0.0,3.0,1.0,0.0
12330240,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9035497903823853,0.3029381930828094,0.2731958329677582,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.4110035598278045,0.3883624672889709,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9868624210357666,0.3894700109958648,0.2726447880268097,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.962944507598877,0.3596469163894653,0.341067373752594,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8333837985992432,0.2369572818279266,1.0693072080612185,285.1839904785156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.121826171875,285.1858825683594,1.0,0.5085790157318115,1.0,1.0,0.0,1.0,-2.814926147460937,2.8149197101593018,6.360903626045911e-06,2.169692277908325,0.8581017255783081,0.8581017255783081,0.0,92.66447448730467,119.0,42893.3359375,-0.0,1719.01953125,1.0,280.93975830078125,283.9142150878906,293.3765563964844,296.10406494140625,293.1499938964844,293.1499938964844,281.25,35819.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947813510894775,1.0,0.0,0.0,3.442259788513184,3.442281723022461,7.906432983872946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.0205078125,0.0,1312.81884765625,1895.4371337890625,0.0,3354.892333984375,0.8588823676109314,1.0,0.0,3.0,1.0,0.0
12330300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8881657123565674,0.3031626939773559,0.273556113243103,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.987496018409729,0.4107361435890198,0.3894808888435364,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.972109317779541,0.389615386724472,0.2728676497936249,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9456816911697388,0.3598476052284241,0.3414291143417358,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8208176493644714,0.2373490780591964,1.071965575218201,285.314697265625,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1276550292969,285.3240661621094,1.0,0.5122849345207214,1.0,1.0,0.0,1.0,-2.8197479248046875,2.819741487503052,6.386212135112146e-06,2.175006151199341,0.8617923259735107,0.8617923259735107,0.0,97.28951263427734,119.0,41796.60546875,-0.0,1749.1243896484375,1.0,281.1928405761719,284.069091796875,293.3349304199219,295.9525451660156,293.1499938964844,293.1499938964844,281.25,35642.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876946568489075,1.0,0.0,0.0,3.449691772460937,3.449713706970215,7.940610089463007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.826171875,0.0,1318.999755859375,1895.4371337890625,0.0,3288.6416015625,0.8604297637939453,1.0,0.0,3.0,1.0,0.0
12330360,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.8720031976699829,0.3033867478370666,0.2739899754524231,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.971294105052948,0.4106060862541199,0.3895389437675476,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9541879296302797,0.3897658288478851,0.2731514275074005,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9260977506637572,0.3600456714630127,0.3418537974357605,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.8069064021110535,0.2377117574214935,1.074729561805725,285.35919189453125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1328430175781,285.35992431640625,1.0,0.51673823595047,1.0,1.0,0.0,1.0,-2.8253743648529053,2.825367927551269,6.408946774172364e-06,2.1780810356140137,0.8650174736976624,0.8650174736976624,0.0,102.70518493652344,137.0,41596.68359375,-0.0,1783.3150634765625,1.0,281.23980712890625,284.110595703125,293.33575439453125,295.9881896972656,293.1499938964844,293.1499938964844,281.54998779296875,35501.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848198652267456,1.0,0.0,0.0,3.460368394851685,3.460390567779541,7.989838195499033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.86376953125,0.0,1328.716552734375,1895.4371337890625,0.0,3261.73193359375,0.8626511096954346,1.0,0.0,3.0,1.0,0.0
12330420,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8400535583496094,0.3037177324295044,0.2748042941093445,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9311859011650084,0.4104730784893036,0.3898904323577881,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.913060188293457,0.389963150024414,0.2736883759498596,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.8883410096168518,0.3603397011756897,0.3426738381385803,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.776434600353241,0.2383064776659011,1.0800256729125977,285.5217590332031,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.140869140625,285.5221252441406,1.0,0.5269238948822021,1.0,1.0,0.0,1.0,-2.8347716331481934,2.8347651958465576,6.452002708101645e-06,2.185485363006592,0.87399822473526,0.87399822473526,0.0,116.3143081665039,155.0,40265.33984375,-0.0,1863.6776123046875,1.0,281.5401306152344,284.2967529296875,293.2847900390625,295.8586730957031,293.1499938964844,293.1499938964844,281.8500061035156,35220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745985627174377,1.0,0.0,0.0,3.489020109176636,3.489042520523072,8.122697181534022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.64599609375,0.0,1355.760498046875,1895.4371337890625,0.0,3165.94189453125,0.8688046932220459,1.0,0.0,3.0,1.0,0.0
12330480,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8400535583496094,0.3037177324295044,0.2748042941093445,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9311859011650084,0.4104730784893036,0.3898904323577881,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.913060188293457,0.389963150024414,0.2736883759498596,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.8883410096168518,0.3603397011756897,0.3426738381385803,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.776434600353241,0.2383064776659011,1.0800256729125977,285.5217590332031,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.140869140625,285.5221252441406,1.0,0.5269238948822021,1.0,1.0,0.0,1.0,-2.8347716331481934,2.8347651958465576,6.452002708101645e-06,2.185485363006592,0.87399822473526,0.87399822473526,0.0,116.3143081665039,155.0,40265.33984375,-0.0,1863.6776123046875,1.0,281.5401306152344,284.2967529296875,293.2847900390625,295.8586730957031,293.1499938964844,293.1499938964844,281.8500061035156,35220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745985627174377,1.0,0.0,0.0,3.489020109176636,3.489042520523072,8.122697181534022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.64599609375,0.0,1355.760498046875,1895.4371337890625,0.0,3165.94189453125,0.8688046932220459,1.0,0.0,3.0,1.0,0.0
12330540,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8128473162651062,0.3039829432964325,0.2756258547306061,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8952113389968872,0.4104270339012146,0.3904347717761993,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8799463510513306,0.3901073336601257,0.2742409408092499,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.857338547706604,0.3605707883834839,0.3435058295726776,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.750349760055542,0.2387953400611877,1.085177659988403,285.6767272949219,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1468505859375,285.6767883300781,1.0,0.5382215976715088,1.0,1.0,0.0,1.0,-2.8442697525024414,2.8442633152008057,6.495720299426466e-06,2.192993402481079,0.8849970102310181,0.8849970102310181,0.0,131.94810485839844,173.0,38911.05859375,-0.0,1954.5472412109373,1.0,281.8404541015625,284.4761657714844,293.2258605957031,295.719482421875,293.1499938964844,293.1499938964844,282.1499938964844,34972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638617396354675,1.0,0.0,0.0,3.526967763900757,3.5269904136657715,8.300347076328762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.38037109375,0.0,1393.1199951171875,1895.4371337890625,0.0,3065.227783203125,0.8770714402198792,1.0,0.0,3.0,1.0,0.0
12330600,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8128473162651062,0.3039829432964325,0.2756258547306061,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8952113389968872,0.4104270339012146,0.3904347717761993,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8799463510513306,0.3901073336601257,0.2742409408092499,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.857338547706604,0.3605707883834839,0.3435058295726776,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.750349760055542,0.2387953400611877,1.085177659988403,285.6767272949219,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1468505859375,285.6767883300781,1.0,0.5382215976715088,1.0,1.0,0.0,1.0,-2.8442697525024414,2.8442633152008057,6.495720299426466e-06,2.192993402481079,0.8849970102310181,0.8849970102310181,0.0,131.94810485839844,173.0,38911.05859375,-0.0,1954.5472412109373,1.0,281.8404541015625,284.4761657714844,293.2258605957031,295.719482421875,293.1499938964844,293.1499938964844,282.1499938964844,34972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638617396354675,1.0,0.0,0.0,3.526967763900757,3.5269904136657715,8.300347076328762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.38037109375,0.0,1393.1199951171875,1895.4371337890625,0.0,3065.227783203125,0.8770714402198792,1.0,0.0,3.0,1.0,0.0
12330660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.7878052592277527,0.3042109608650207,0.2764536440372467,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8671823740005493,0.410408616065979,0.3910619616508484,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8530701398849487,0.3902182877063751,0.2748025059700012,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8323879241943359,0.3607684969902038,0.3443475663661957,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7294050455093384,0.239208310842514,1.0901857614517212,285.8257751464844,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1513366699219,285.8255615234375,1.0,0.550059974193573,1.0,1.0,0.0,1.0,-2.853724718093872,2.8537182807922363,6.5394369812565856e-06,2.2004902362823486,0.8979464769363403,0.8979464769363403,0.0,148.78724670410156,176.0,37525.953125,-0.0,2051.80908203125,1.0,282.140869140625,284.6505126953125,293.1600341796875,295.57147216796875,293.1499938964844,293.1499938964844,282.45001220703125,34760.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524956703186035,1.0,0.0,0.0,3.572825193405152,3.572848081588745,8.517591822965187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9658203125,0.0,1439.91552734375,1895.4371337890625,0.0,2958.651123046875,0.8871532678604126,1.0,0.0,3.0,1.0,0.0
12330720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.7878052592277527,0.3042109608650207,0.2764536440372467,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8671823740005493,0.410408616065979,0.3910619616508484,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8530701398849487,0.3902182877063751,0.2748025059700012,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8323879241943359,0.3607684969902038,0.3443475663661957,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7294050455093384,0.239208310842514,1.0901857614517212,285.8257751464844,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1513366699219,285.8255615234375,1.0,0.550059974193573,1.0,1.0,0.0,1.0,-2.853724718093872,2.8537182807922363,6.5394369812565856e-06,2.2004902362823486,0.8979464769363403,0.8979464769363403,0.0,148.78724670410156,176.0,37525.953125,-0.0,2051.80908203125,1.0,282.140869140625,284.6505126953125,293.1600341796875,295.57147216796875,293.1499938964844,293.1499938964844,282.45001220703125,34760.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524956703186035,1.0,0.0,0.0,3.572825193405152,3.572848081588745,8.517591822965187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9658203125,0.0,1439.91552734375,1895.4371337890625,0.0,2958.651123046875,0.8871532678604126,1.0,0.0,3.0,1.0,0.0
12330780,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.7737927436828613,0.3044427633285522,0.2770674526691437,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.8519784212112427,0.4104148745536804,0.3914940357208252,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8386500477790833,0.3903292715549469,0.2751977145671844,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8187352418899536,0.3609603345394134,0.344960480928421,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.7177937626838684,0.2395786494016647,1.0939334630966189,285.968994140625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15484619140625,285.96844482421875,1.0,0.557594358921051,1.0,1.0,0.0,1.0,-2.860701560974121,2.8606951236724854,6.572013262484688e-06,2.206122636795044,0.9127737879753112,0.9127737879753112,0.0,160.08712768554688,164.0,36086.01953125,-0.0,2118.4912109375,1.0,282.4413146972656,284.8202514648437,293.08758544921875,295.41412353515625,293.1499938964844,293.1499938964844,282.1499938964844,34588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840343177318573,1.0,0.0,0.0,3.625126600265503,3.625150203704834,8.768789712121361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.19384765625,0.0,1495.1793212890625,1895.4371337890625,0.0,2844.92138671875,0.8987311124801636,1.0,0.0,3.0,1.0,0.0
12330840,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.7737927436828613,0.3044427633285522,0.2770674526691437,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.8519784212112427,0.4104148745536804,0.3914940357208252,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8386500477790833,0.3903292715549469,0.2751977145671844,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8187352418899536,0.3609603345394134,0.344960480928421,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.7177937626838684,0.2395786494016647,1.0939334630966189,285.968994140625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15484619140625,285.96844482421875,1.0,0.557594358921051,1.0,1.0,0.0,1.0,-2.860701560974121,2.8606951236724854,6.572013262484688e-06,2.206122636795044,0.9127737879753112,0.9127737879753112,0.0,160.08712768554688,164.0,36086.01953125,-0.0,2118.4912109375,1.0,282.4413146972656,284.8202514648437,293.08758544921875,295.41412353515625,293.1499938964844,293.1499938964844,282.1499938964844,34588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840343177318573,1.0,0.0,0.0,3.625126600265503,3.625150203704834,8.768789712121361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.19384765625,0.0,1495.1793212890625,1895.4371337890625,0.0,2844.92138671875,0.8987311124801636,1.0,0.0,3.0,1.0,0.0
12330900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7714964151382446,0.3040696382522583,0.2770794034004211,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8494964241981506,0.4099754989147186,0.3914181292057037,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.8362935781478882,0.3898935914039612,0.2751629948616028,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.8164688944816589,0.3606573045253753,0.3449857234954834,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.715901792049408,0.2394806891679763,1.0946418046951294,285.8212585449219,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1537475585937,285.8100891113281,1.0,0.5585206747055054,1.0,1.0,0.0,1.0,-2.8614749908447266,2.861468315124512,6.576050964213209e-06,2.206937074661255,0.9171752333641052,0.9171752333641052,0.0,162.02088928222656,164.0,37076.171875,-0.0,2129.219482421875,1.0,282.1988525390625,284.6477966308594,293.14031982421875,295.6114196777344,293.1499938964844,293.1499938964844,282.1499938964844,34666.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491199016571045,1.0,0.0,0.0,3.650002241134644,3.6500260829925537,8.889545597412507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.4755859375,0.0,1523.1934814453125,1895.4371337890625,0.0,2927.02783203125,0.9043083190917968,1.0,0.0,3.0,1.0,0.0
12330960,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7702355980873108,0.3031468689441681,0.2764806151390075,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.8482917547225952,0.4090113937854767,0.3907450437545776,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8351062536239624,0.388906180858612,0.2746548652648926,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8153781294822693,0.3598743081092834,0.3444660305976867,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7150105237960815,0.2390181124210357,1.0934014320373535,285.7416687011719,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1488952636719,285.7375183105469,1.0,0.5580877661705017,1.0,1.0,0.0,1.0,-2.857228994369507,2.857222557067871,6.556967036885908e-06,2.203850030899048,0.921612560749054,0.921612560749054,0.0,162.45323181152344,152.0,37061.3046875,-0.0,2124.179443359375,1.0,282.1576843261719,284.5762023925781,293.1161193847656,295.56756591796875,293.1499938964844,293.1499938964844,281.8500061035156,34767.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558329343795776,1.0,0.0,0.0,3.6720712184906006,3.672095060348511,8.997367331176065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.154296875,0.0,1548.588134765625,1895.4371337890625,0.0,2989.9306640625,0.90934818983078,1.0,0.0,3.0,1.0,0.0
