time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.7701600790023804,0.3003781735897064,0.2742064297199249,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.8487135767936707,0.4060997068881988,0.3882449567317962,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8353921175003052,0.3859484493732452,0.2727738618850708,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8158422708511353,0.3573856949806213,0.3423435688018799,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7154267430305481,0.2373288124799728,1.0866628885269165,285.4832763671875,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13250732421875,285.4786682128906,1.0,0.554018497467041,1.0,1.0,0.0,1.0,-2.838592052459717,2.838585615158081,6.472291261161445e-06,2.18973970413208,0.9267182350158693,0.9267182350158693,0.0,160.04769897460938,140.0,37899.06640625,-0.0,2081.3828125,1.0,281.8578796386719,284.3070678710937,293.0533447265625,295.5807189941406,293.1499938964844,293.1499938964844,281.54998779296875,35048.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737860918045044,1.0,0.0,0.0,3.708385467529297,3.708409786224365,9.17620354812243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.96435546875,0.0,1591.868896484375,1895.4371337890625,0.0,3158.322998046875,0.9176790714263916,1.0,0.0,3.0,1.0,0.0
12331080,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.7701600790023804,0.3003781735897064,0.2742064297199249,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.8487135767936707,0.4060997068881988,0.3882449567317962,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8353921175003052,0.3859484493732452,0.2727738618850708,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8158422708511353,0.3573856949806213,0.3423435688018799,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7154267430305481,0.2373288124799728,1.0866628885269165,285.4832763671875,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13250732421875,285.4786682128906,1.0,0.554018497467041,1.0,1.0,0.0,1.0,-2.838592052459717,2.838585615158081,6.472291261161445e-06,2.18973970413208,0.9267182350158693,0.9267182350158693,0.0,160.04769897460938,140.0,37899.06640625,-0.0,2081.3828125,1.0,281.8578796386719,284.3070678710937,293.0533447265625,295.5807189941406,293.1499938964844,293.1499938964844,281.54998779296875,35048.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737860918045044,1.0,0.0,0.0,3.708385467529297,3.708409786224365,9.17620354812243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.96435546875,0.0,1591.868896484375,1895.4371337890625,0.0,3158.322998046875,0.9176790714263916,1.0,0.0,3.0,1.0,0.0
12331140,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.7727956175804138,0.2969054579734802,0.2710633277893066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.8521483540534973,0.4023443162441253,0.3847116529941559,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.83854079246521,0.3821887373924255,0.2701514661312103,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8190814256668091,0.3540877997875213,0.3392311036586761,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.7181015014648438,0.2349199205636978,1.075762152671814,285.218017578125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11102294921875,285.2132568359375,1.0,0.5468612313270569,1.0,1.0,0.0,1.0,-2.81058120727539,2.810574769973755,6.345564543153159e-06,2.1683051586151123,0.9282295107841492,0.9282295107841492,0.0,154.4779052734375,128.0,38578.40234375,-0.0,2008.631591796875,1.0,281.5576477050781,284.0342712402344,292.9564514160156,295.5324401855469,293.1499938964844,293.1499938964844,281.25,35369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881765604019165,1.0,0.0,0.0,3.7328131198883057,3.732837677001953,9.297490919379924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5126953125,0.0,1622.4412841796875,1895.4371337890625,0.0,3293.15087890625,0.9233734607696532,1.0,0.0,3.0,1.0,0.0
12331200,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.7727956175804138,0.2969054579734802,0.2710633277893066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.8521483540534973,0.4023443162441253,0.3847116529941559,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.83854079246521,0.3821887373924255,0.2701514661312103,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8190814256668091,0.3540877997875213,0.3392311036586761,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.7181015014648438,0.2349199205636978,1.075762152671814,285.218017578125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11102294921875,285.2132568359375,1.0,0.5468612313270569,1.0,1.0,0.0,1.0,-2.81058120727539,2.810574769973755,6.345564543153159e-06,2.1683051586151123,0.9282295107841492,0.9282295107841492,0.0,154.4779052734375,128.0,38578.40234375,-0.0,2008.631591796875,1.0,281.5576477050781,284.0342712402344,292.9564514160156,295.5324401855469,293.1499938964844,293.1499938964844,281.25,35369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881765604019165,1.0,0.0,0.0,3.7328131198883057,3.732837677001953,9.297490919379924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5126953125,0.0,1622.4412841796875,1895.4371337890625,0.0,3293.15087890625,0.9233734607696532,1.0,0.0,3.0,1.0,0.0
12331260,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7778134942054749,0.2930507361888885,0.2674524486064911,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8581863045692444,0.3980783522129059,0.380560427904129,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8441652059555054,0.3779581189155578,0.267102837562561,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8246020078659058,0.3502968251705169,0.335517942905426,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7226038575172424,0.2320536077022552,1.0622047185897827,284.9501037597656,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0876770019531,284.9452514648437,1.0,0.5376341938972473,1.0,1.0,0.0,1.0,-2.776836395263672,2.7768301963806152,6.194380603119498e-06,2.1423990726470947,0.9261443614959716,0.9261443614959716,0.0,146.7962646484375,116.0,39123.859375,-0.0,1918.11181640625,1.0,281.25750732421875,283.760986328125,292.854736328125,295.46514892578125,293.1499938964844,293.1499938964844,280.95001220703125,35711.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993327021598816,1.0,0.0,0.0,3.744587421417236,3.744612216949463,9.356237455904192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.23193359375,0.0,1638.7523193359375,1895.4371337890625,0.0,3397.363037109375,0.9262409806251526,1.0,0.0,3.0,1.0,0.0
12331320,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7778134942054749,0.2930507361888885,0.2674524486064911,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8581863045692444,0.3980783522129059,0.380560427904129,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8441652059555054,0.3779581189155578,0.267102837562561,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8246020078659058,0.3502968251705169,0.335517942905426,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7226038575172424,0.2320536077022552,1.0622047185897827,284.9501037597656,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0876770019531,284.9452514648437,1.0,0.5376341938972473,1.0,1.0,0.0,1.0,-2.776836395263672,2.7768301963806152,6.194380603119498e-06,2.1423990726470947,0.9261443614959716,0.9261443614959716,0.0,146.7962646484375,116.0,39123.859375,-0.0,1918.11181640625,1.0,281.25750732421875,283.760986328125,292.854736328125,295.46514892578125,293.1499938964844,293.1499938964844,280.95001220703125,35711.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993327021598816,1.0,0.0,0.0,3.744587421417236,3.744612216949463,9.356237455904192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.23193359375,0.0,1638.7523193359375,1895.4371337890625,0.0,3397.363037109375,0.9262409806251526,1.0,0.0,3.0,1.0,0.0
12331380,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.7850172519683838,0.2889504134654999,0.2635515034198761,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8666539192199707,0.3934649527072906,0.3760025203227997,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.8520968556404114,0.3734039664268493,0.2637720108032226,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8321713209152222,0.3461759388446808,0.3314147293567657,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7287176847457886,0.228884071111679,1.0469110012054443,284.6817321777344,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06427001953125,284.6768798828125,1.0,0.5269859433174133,1.0,1.0,0.0,1.0,-2.7393593788146973,2.7393531799316406,6.028528332535643e-06,2.113588809967041,0.9204748272895812,0.9204748272895812,0.0,137.76126098632812,104.0,39551.296875,-0.0,1817.5494384765625,1.0,280.9574584960937,283.4890441894531,292.7544860839844,295.3912658691406,293.1499938964844,293.1499938964844,280.6499938964844,36071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083946347236632,1.0,0.0,0.0,3.7430474758148193,3.743072509765625,9.348543699161382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3876953125,0.0,1639.722412109375,1895.4371337890625,0.0,3481.699462890625,0.9261310696601868,1.0,0.0,3.0,1.0,0.0
12331440,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.7850172519683838,0.2889504134654999,0.2635515034198761,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8666539192199707,0.3934649527072906,0.3760025203227997,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.8520968556404114,0.3734039664268493,0.2637720108032226,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8321713209152222,0.3461759388446808,0.3314147293567657,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7287176847457886,0.228884071111679,1.0469110012054443,284.6817321777344,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06427001953125,284.6768798828125,1.0,0.5269859433174133,1.0,1.0,0.0,1.0,-2.7393593788146973,2.7393531799316406,6.028528332535643e-06,2.113588809967041,0.9204748272895812,0.9204748272895812,0.0,137.76126098632812,104.0,39551.296875,-0.0,1817.5494384765625,1.0,280.9574584960937,283.4890441894531,292.7544860839844,295.3912658691406,293.1499938964844,293.1499938964844,280.6499938964844,36071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083946347236632,1.0,0.0,0.0,3.7430474758148193,3.743072509765625,9.348543699161382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3876953125,0.0,1639.722412109375,1895.4371337890625,0.0,3481.699462890625,0.9261310696601868,1.0,0.0,3.0,1.0,0.0
12331500,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.7895496487617493,0.2868506014347076,0.2615596055984497,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8719275593757629,0.3910756409168243,0.3736441433429718,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8570656776428223,0.3710529804229736,0.2620565593242645,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032043457031,0.8368436694145203,0.3440366983413696,0.32928466796875,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.732476532459259,0.2272290885448455,1.0388911962509155,284.50213623046875,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0530090332031,284.48883056640625,1.0,0.5212723612785339,1.0,1.0,0.0,1.0,-2.7198729515075684,2.719866991043091,5.943160431343131e-06,2.0985984802246094,0.9157479405403136,0.9157479405403136,0.0,132.8616485595703,104.0,40210.234375,-0.0,1765.3106689453125,1.0,280.6988830566406,283.2919921875,292.72906494140625,295.45330810546875,293.1499938964844,293.1499938964844,280.6499938964844,36271.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146761894226074,1.0,0.0,0.0,3.737208843231201,3.737233638763428,9.319401215179824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.61279296875,0.0,1634.454833984375,1895.4371337890625,0.0,3539.9482421875,0.9249197244644164,1.0,0.0,3.0,1.0,0.0
12331560,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.7944027781486511,0.2846730351448059,0.2594504952430725,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145812988281,0.877623975276947,0.3885922431945801,0.3711528182029724,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.8624429702758789,0.3686103522777557,0.2602401673793793,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8418858647346497,0.3418099284172058,0.3270334601402282,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.7365120053291321,0.2255037128925323,1.0304392576217651,284.4145202636719,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0416564941406,284.4097595214844,1.0,0.5153210759162903,1.0,1.0,0.0,1.0,-2.699300527572632,2.6992945671081543,5.8536948017717805e-06,2.082772731781006,0.9112504720687866,0.9112504720687866,0.0,127.87824249267578,92.0,39870.35546875,-0.0,1711.7730712890625,1.0,280.6574401855469,283.2198486328125,292.65509033203125,295.3119506835937,293.1499938964844,293.1499938964844,280.3500061035156,36456.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916083812713623,1.0,0.0,0.0,3.727313995361328,3.727338790893554,9.270117402593314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.9033203125,0.0,1624.3828125,1895.4371337890625,0.0,3552.974365234375,0.9228554964065552,1.0,0.0,3.0,1.0,0.0
12331620,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.8061472177505493,0.2802622318267822,0.2552014887332916,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505432128906,0.8913922905921936,0.3835150897502899,0.3660786747932434,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.8755661249160767,0.3636292517185211,0.2565546035766601,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508483886719,0.8541752696037292,0.3372522592544555,0.3224400877952575,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7463571429252625,0.2219709753990173,1.0131326913833618,284.1505126953125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0203857421875,284.14581298828125,1.0,0.5028889179229736,1.0,1.0,0.0,1.0,-2.6573522090911865,2.657346487045288,5.673341547662858e-06,2.050488233566284,0.8985275626182556,0.8985275626182556,0.0,117.4717788696289,80.0,40084.8984375,-0.0,1603.803955078125,1.0,280.35772705078125,282.955322265625,292.5550231933594,295.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,36875.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226868152618408,1.0,0.0,0.0,3.696099042892456,3.6961238384246826,9.115500461120972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.6328125,0.0,1591.69384765625,1895.4371337890625,0.0,3613.933349609375,0.916143834590912,1.0,0.0,3.0,1.0,0.0
12331680,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.8061472177505493,0.2802622318267822,0.2552014887332916,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505432128906,0.8913922905921936,0.3835150897502899,0.3660786747932434,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.8755661249160767,0.3636292517185211,0.2565546035766601,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508483886719,0.8541752696037292,0.3372522592544555,0.3224400877952575,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7463571429252625,0.2219709753990173,1.0131326913833618,284.1505126953125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0203857421875,284.14581298828125,1.0,0.5028889179229736,1.0,1.0,0.0,1.0,-2.6573522090911865,2.657346487045288,5.673341547662858e-06,2.050488233566284,0.8985275626182556,0.8985275626182556,0.0,117.4717788696289,80.0,40084.8984375,-0.0,1603.803955078125,1.0,280.35772705078125,282.955322265625,292.5550231933594,295.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,36875.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226868152618408,1.0,0.0,0.0,3.696099042892456,3.6961238384246826,9.115500461120972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.6328125,0.0,1591.69384765625,1895.4371337890625,0.0,3613.933349609375,0.916143834590912,1.0,0.0,3.0,1.0,0.0
12331740,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8199961185455322,0.2757562398910522,0.2508476972579956,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.9087105989456176,0.3782781362533569,0.3608321249485016,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8921175599098206,0.3585036396980285,0.2527525722980499,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.8698355555534363,0.3325462937355041,0.3176852464675903,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7589784264564514,0.2183296531438827,0.9952367544174194,283.8916015625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0007019042969,283.8871765136719,1.0,0.489845335483551,1.0,1.0,0.0,1.0,-2.614030122756958,2.6140246391296387,5.4900197028473485e-06,2.017134428024292,0.8811344504356384,0.8811344504356384,0.0,106.73761749267578,68.0,40192.33203125,-0.0,1495.6199951171875,1.0,280.0580444335937,282.6976013183594,292.4540100097656,295.13299560546875,293.1499938964844,293.1499938964844,280.3500061035156,37403.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283095002174376,1.0,0.0,0.0,3.6462461948394775,3.646270275115967,8.871259069564985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.92333984375,0.0,1539.48291015625,1895.4371337890625,0.0,3665.636474609375,0.90534108877182,1.0,0.0,3.0,1.0,0.0
12331800,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8199961185455322,0.2757562398910522,0.2508476972579956,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.9087105989456176,0.3782781362533569,0.3608321249485016,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8921175599098206,0.3585036396980285,0.2527525722980499,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.8698355555534363,0.3325462937355041,0.3176852464675903,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7589784264564514,0.2183296531438827,0.9952367544174194,283.8916015625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0007019042969,283.8871765136719,1.0,0.489845335483551,1.0,1.0,0.0,1.0,-2.614030122756958,2.6140246391296387,5.4900197028473485e-06,2.017134428024292,0.8811344504356384,0.8811344504356384,0.0,106.73761749267578,68.0,40192.33203125,-0.0,1495.6199951171875,1.0,280.0580444335937,282.6976013183594,292.4540100097656,295.13299560546875,293.1499938964844,293.1499938964844,280.3500061035156,37403.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283095002174376,1.0,0.0,0.0,3.6462461948394775,3.646270275115967,8.871259069564985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.92333984375,0.0,1539.48291015625,1895.4371337890625,0.0,3665.636474609375,0.90534108877182,1.0,0.0,3.0,1.0,0.0
12331860,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.8403648138046265,0.2726704776287079,0.2472520768642425,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.9372056722640992,0.3743176162242889,0.3562642335891723,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.91806560754776,0.354771226644516,0.2495131492614746,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8938255906105042,0.3289836943149566,0.3135296106338501,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02618408203125,0.7787899971008301,0.2155113369226455,0.9792871475219728,284.0262756347656,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,296.9913635253906,284.02618408203125,1.0,0.476606547832489,1.0,1.0,0.0,1.0,-2.576158046722412,2.5761525630950928,5.331975899025565e-06,1.987850308418274,0.8661469221115112,0.8661469221115112,0.0,94.97320556640624,56.0,38031.625,-0.0,1393.2911376953125,1.0,280.3419189453125,282.8758239746094,292.25994873046875,294.7381896972656,293.1499938964844,293.1499938964844,280.6499938964844,37659.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076908230781556,1.0,0.0,0.0,3.584374189376831,3.584398031234741,8.57274642385164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.07666015625,0.0,1473.5675048828125,1895.4371337890625,0.0,3475.161376953125,0.8917732834815979,1.0,0.0,3.0,1.0,0.0
12331920,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.8403648138046265,0.2726704776287079,0.2472520768642425,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.9372056722640992,0.3743176162242889,0.3562642335891723,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.91806560754776,0.354771226644516,0.2495131492614746,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8938255906105042,0.3289836943149566,0.3135296106338501,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02618408203125,0.7787899971008301,0.2155113369226455,0.9792871475219728,284.0262756347656,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,296.9913635253906,284.02618408203125,1.0,0.476606547832489,1.0,1.0,0.0,1.0,-2.576158046722412,2.5761525630950928,5.331975899025565e-06,1.987850308418274,0.8661469221115112,0.8661469221115112,0.0,94.97320556640624,56.0,38031.625,-0.0,1393.2911376953125,1.0,280.3419189453125,282.8758239746094,292.25994873046875,294.7381896972656,293.1499938964844,293.1499938964844,280.6499938964844,37659.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076908230781556,1.0,0.0,0.0,3.584374189376831,3.584398031234741,8.57274642385164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.07666015625,0.0,1473.5675048828125,1895.4371337890625,0.0,3475.161376953125,0.8917732834815979,1.0,0.0,3.0,1.0,0.0
12331980,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.8753811120986938,0.2709013819694519,0.244985893368721,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.9788912534713744,0.3716920912265777,0.3530619740486145,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.962300717830658,0.3523921072483063,0.24732106924057,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.9360598921775818,0.3266495168209076,0.3106186985969543,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.8119213581085205,0.2137111723423004,0.967980682849884,284.19488525390625,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9933166503906,284.1955261230469,1.0,0.4638587832450866,1.0,1.0,0.0,1.0,-2.5498623847961426,2.5498571395874023,5.223751941230148e-06,1.9675902128219604,0.8518254160881042,0.8518254160881042,0.0,82.07062530517578,59.0,35963.2578125,-0.0,1303.314453125,1.0,280.6408996582031,283.0819702148437,292.1395568847656,294.469482421875,293.1499938964844,293.1499938964844,280.95001220703125,37806.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833304643630981,1.0,0.0,0.0,3.5168650150299072,3.516887903213501,8.252864063251764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1015625,0.0,1403.0572509765625,1895.4371337890625,0.0,3247.783935546875,0.8768987059593201,1.0,0.0,3.0,1.0,0.0
12332040,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.8753811120986938,0.2709013819694519,0.244985893368721,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.9788912534713744,0.3716920912265777,0.3530619740486145,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.962300717830658,0.3523921072483063,0.24732106924057,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.9360598921775818,0.3266495168209076,0.3106186985969543,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.8119213581085205,0.2137111723423004,0.967980682849884,284.19488525390625,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9933166503906,284.1955261230469,1.0,0.4638587832450866,1.0,1.0,0.0,1.0,-2.5498623847961426,2.5498571395874023,5.223751941230148e-06,1.9675902128219604,0.8518254160881042,0.8518254160881042,0.0,82.07062530517578,59.0,35963.2578125,-0.0,1303.314453125,1.0,280.6408996582031,283.0819702148437,292.1395568847656,294.469482421875,293.1499938964844,293.1499938964844,280.95001220703125,37806.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833304643630981,1.0,0.0,0.0,3.5168650150299072,3.516887903213501,8.252864063251764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1015625,0.0,1403.0572509765625,1895.4371337890625,0.0,3247.783935546875,0.8768987059593201,1.0,0.0,3.0,1.0,0.0
12332100,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.8907451033592224,0.2702457308769226,0.2441706210374832,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32342529296875,0.9928728342056274,0.3706440031528473,0.3518268465995788,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.9783023595809937,0.3514511287212372,0.2464848756790161,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.954065203666687,0.3257263898849487,0.3095086216926574,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193054199219,0.8248762488365173,0.2130433917045593,0.9638841152191162,284.3235168457031,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,296.9965209960937,284.333740234375,1.0,0.4596848785877228,1.0,1.0,0.0,1.0,-2.5401339530944824,2.540128707885742,5.184022938919952e-06,1.960107922554016,0.8453506231307983,0.8453506231307983,0.0,77.71684265136719,59.0,34529.89453125,-0.0,1272.292236328125,1.0,280.8945617675781,283.2445983886719,292.0658874511719,294.2593994140625,293.1499938964844,293.1499938964844,280.95001220703125,37845.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691906332969666,1.0,0.0,0.0,3.481319189071656,3.481342077255249,8.086880143309827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.73828125,0.0,1366.6427001953125,1895.4371337890625,0.0,3115.21826171875,0.8691007494926453,1.0,0.0,3.0,1.0,0.0
12332160,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.9008840322494508,0.2697250247001648,0.2435914427042007,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.9990000128746032,0.3697975575923919,0.3494718074798584,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.987576425075531,0.3506569862365722,0.2458410710096359,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.964980959892273,0.3249416053295135,0.3086419701576233,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37213134765625,0.8331616520881653,0.2125026285648346,0.9608333706855774,284.37261962890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0009155273437,284.3733825683594,1.0,0.4563531279563904,1.0,1.0,0.0,1.0,-2.529757499694824,2.529752254486084,5.142504960531369e-06,1.952476978302002,0.8380562663078308,0.8380562663078308,0.0,74.9927749633789,77.0,33980.34765625,-0.0,1248.4051513671875,1.0,280.9403076171875,283.29425048828125,292.0437316894531,294.2466735839844,293.1499938964844,293.1499938964844,281.25,37893.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599470853805542,1.0,0.0,0.0,3.445730447769165,3.4457528591156006,7.922384384073666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.5869140625,0.0,1330.9366455078125,1895.4371337890625,0.0,3028.508544921875,0.8612252473831177,1.0,0.0,3.0,1.0,0.0
12332220,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.8927112221717834,0.2688186466693878,0.242787703871727,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.9943150281906128,0.3683731257915497,0.34958016872406,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.979914128780365,0.3492517471313476,0.2448586225509643,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.9557973742485046,0.3235539197921753,0.3073311746120453,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.8261017203330994,0.2116172015666961,0.9568468332290648,284.5567626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.0107421875,284.558349609375,1.0,0.4570233821868896,1.0,1.0,0.0,1.0,-2.523078203201294,2.5230729579925537,5.114693976793205e-06,1.946964859962464,0.8248951435089111,0.8248951435089111,0.0,76.30793762207031,95.0,32120.970703125,-0.0,1245.0509033203125,1.0,281.23944091796875,283.5113220214844,291.95074462890625,294.0366516113281,293.1499938964844,293.1499938964844,281.54998779296875,37934.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375470638275146,1.0,0.0,0.0,3.3726093769073486,3.372631072998047,7.589713959532673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.06103515625,0.0,1259.278564453125,1895.4371337890625,0.0,2818.806396484375,0.845136284828186,1.0,0.0,3.0,1.0,0.0
12332280,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.8927112221717834,0.2688186466693878,0.242787703871727,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.9943150281906128,0.3683731257915497,0.34958016872406,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.979914128780365,0.3492517471313476,0.2448586225509643,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.9557973742485046,0.3235539197921753,0.3073311746120453,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.8261017203330994,0.2116172015666961,0.9568468332290648,284.5567626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.0107421875,284.558349609375,1.0,0.4570233821868896,1.0,1.0,0.0,1.0,-2.523078203201294,2.5230729579925537,5.114693976793205e-06,1.946964859962464,0.8248951435089111,0.8248951435089111,0.0,76.30793762207031,95.0,32120.970703125,-0.0,1245.0509033203125,1.0,281.23944091796875,283.5113220214844,291.95074462890625,294.0366516113281,293.1499938964844,293.1499938964844,281.54998779296875,37934.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375470638275146,1.0,0.0,0.0,3.3726093769073486,3.372631072998047,7.589713959532673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.06103515625,0.0,1259.278564453125,1895.4371337890625,0.0,2818.806396484375,0.845136284828186,1.0,0.0,3.0,1.0,0.0
12332340,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8599820733070374,0.2680167853832245,0.2423650920391082,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.9614259004592896,0.3668331205844879,0.3484187722206116,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9433109760284424,0.348021537065506,0.2442215681076049,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9160196185112,0.3223165869712829,0.3064671158790588,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7967004179954529,0.210865706205368,0.9549287557601928,284.7431030273437,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0207214355469,284.744873046875,1.0,0.4623466730117798,1.0,1.0,0.0,1.0,-2.5167250633239746,2.516720056533813,5.089524165668991e-06,1.9423422813415527,0.8123933672904968,0.8123933672904968,0.0,84.43152618408203,113.0,30294.96875,-0.0,1272.3131103515625,1.0,281.53863525390625,283.7287292480469,291.8564453125,293.83111572265625,293.1499938964844,293.1499938964844,281.8500061035156,37939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155875205993652,1.0,0.0,0.0,3.299044847488404,3.2990658283233643,7.262225381055032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5927734375,0.0,1189.7579345703125,1895.4371337890625,0.0,2614.74072265625,0.8289790749549866,1.0,0.0,3.0,1.0,0.0
12332400,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8599820733070374,0.2680167853832245,0.2423650920391082,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.9614259004592896,0.3668331205844879,0.3484187722206116,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9433109760284424,0.348021537065506,0.2442215681076049,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9160196185112,0.3223165869712829,0.3064671158790588,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7967004179954529,0.210865706205368,0.9549287557601928,284.7431030273437,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0207214355469,284.744873046875,1.0,0.4623466730117798,1.0,1.0,0.0,1.0,-2.5167250633239746,2.516720056533813,5.089524165668991e-06,1.9423422813415527,0.8123933672904968,0.8123933672904968,0.0,84.43152618408203,113.0,30294.96875,-0.0,1272.3131103515625,1.0,281.53863525390625,283.7287292480469,291.8564453125,293.83111572265625,293.1499938964844,293.1499938964844,281.8500061035156,37939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155875205993652,1.0,0.0,0.0,3.299044847488404,3.2990658283233643,7.262225381055032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5927734375,0.0,1189.7579345703125,1895.4371337890625,0.0,2614.74072265625,0.8289790749549866,1.0,0.0,3.0,1.0,0.0
12332460,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8265531063079834,0.2672735154628753,0.2421354204416275,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.91675066947937,0.3654681146144867,0.3475717306137085,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8997237682342529,0.3468917310237884,0.2437692880630493,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8765792846679688,0.3211661577224731,0.3058375716209411,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7636594772338867,0.2101834118366241,0.954046666622162,284.9291687011719,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0301513671875,284.9310913085937,1.0,0.470620721578598,1.0,1.0,0.0,1.0,-2.5130703449249268,2.5130650997161865,5.075040917290608e-06,1.939666509628296,0.8005341291427612,0.8005341291427612,0.0,96.27112579345705,131.0,28511.173828125,-0.0,1318.5281982421875,1.0,281.8377380371094,283.9450378417969,291.7597961425781,293.625732421875,293.1499938964844,293.1499938964844,282.1499938964844,37917.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932120561599731,1.0,0.0,0.0,3.2259974479675293,3.226017951965332,6.944186452528811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.666015625,0.0,1123.306640625,1895.4371337890625,0.0,2409.533935546875,0.812968373298645,1.0,0.0,3.0,1.0,0.0
12332520,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8265531063079834,0.2672735154628753,0.2421354204416275,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.91675066947937,0.3654681146144867,0.3475717306137085,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8997237682342529,0.3468917310237884,0.2437692880630493,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8765792846679688,0.3211661577224731,0.3058375716209411,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7636594772338867,0.2101834118366241,0.954046666622162,284.9291687011719,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0301513671875,284.9310913085937,1.0,0.470620721578598,1.0,1.0,0.0,1.0,-2.5130703449249268,2.5130650997161865,5.075040917290608e-06,1.939666509628296,0.8005341291427612,0.8005341291427612,0.0,96.27112579345705,131.0,28511.173828125,-0.0,1318.5281982421875,1.0,281.8377380371094,283.9450378417969,291.7597961425781,293.625732421875,293.1499938964844,293.1499938964844,282.1499938964844,37917.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932120561599731,1.0,0.0,0.0,3.2259974479675293,3.226017951965332,6.944186452528811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.666015625,0.0,1123.306640625,1895.4371337890625,0.0,2409.533935546875,0.812968373298645,1.0,0.0,3.0,1.0,0.0
12332580,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7954814434051514,0.2665806114673614,0.2420405149459839,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8793925642967224,0.3642108738422394,0.3469311892986297,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8643571138381958,0.3458369672298431,0.2434408962726593,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8431826829910278,0.3200795352458954,0.3053654134273529,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7356351017951965,0.2095444947481155,0.9538238644599916,285.11395263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.038818359375,285.1159973144531,1.0,0.4806769788265228,1.0,1.0,0.0,1.0,-2.510956048965454,2.510951042175293,5.066774974693544e-06,1.938171029090881,0.7893259525299072,0.7893259525299072,0.0,110.52931213378906,134.0,26764.18359375,-0.0,1376.906494140625,1.0,282.13677978515625,284.159423828125,291.66278076171875,293.42205810546875,293.1499938964844,293.1499938964844,282.45001220703125,37874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699372172355652,1.0,0.0,0.0,3.154305458068848,3.154325246810913,6.638971399297589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.015625,0.0,1060.56396484375,1895.4371337890625,0.0,2200.280517578125,0.7972885370254517,1.0,0.0,3.0,1.0,0.0
12332640,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7954814434051514,0.2665806114673614,0.2420405149459839,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8793925642967224,0.3642108738422394,0.3469311892986297,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8643571138381958,0.3458369672298431,0.2434408962726593,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8431826829910278,0.3200795352458954,0.3053654134273529,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7356351017951965,0.2095444947481155,0.9538238644599916,285.11395263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.038818359375,285.1159973144531,1.0,0.4806769788265228,1.0,1.0,0.0,1.0,-2.510956048965454,2.510951042175293,5.066774974693544e-06,1.938171029090881,0.7893259525299072,0.7893259525299072,0.0,110.52931213378906,134.0,26764.18359375,-0.0,1376.906494140625,1.0,282.13677978515625,284.159423828125,291.66278076171875,293.42205810546875,293.1499938964844,293.1499938964844,282.45001220703125,37874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699372172355652,1.0,0.0,0.0,3.154305458068848,3.154325246810913,6.638971399297589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.015625,0.0,1060.56396484375,1895.4371337890625,0.0,2200.280517578125,0.7972885370254517,1.0,0.0,3.0,1.0,0.0
12332700,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.7847257256507874,0.2662319540977478,0.2419232726097107,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.867518961429596,0.3635933697223663,0.3465542793273926,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8530514240264893,0.3453135192394256,0.2432275265455246,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8326107859611511,0.3195388615131378,0.3050646483898163,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7266944050788879,0.2092252969741821,0.9534094929695128,285.2379150390625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0426940917969,285.248779296875,1.0,0.484145849943161,1.0,1.0,0.0,1.0,-2.509248971939087,2.5092437267303467,5.060063813289162e-06,1.9369423389434808,0.7843403220176697,0.7843403220176697,0.0,116.09182739257812,134.0,25501.912109375,-0.0,1398.5245361328125,1.0,282.3826599121094,284.3123779296875,291.590087890625,293.23406982421875,293.1499938964844,293.1499938964844,282.45001220703125,37837.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556774616241455,1.0,0.0,0.0,3.118780851364136,3.118800640106201,6.490274699899601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.287109375,0.0,1030.32177734375,1895.4371337890625,0.0,2074.767822265625,0.7895717620849609,1.0,0.0,3.0,1.0,0.0
12332760,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.7767858505249023,0.2659570872783661,0.2418421953916549,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8587987422943115,0.3630469143390655,0.3462122082710266,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.84480220079422,0.3448641300201416,0.2430433928966522,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.8247819542884827,0.3190593123435974,0.3047865331172943,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7199516296386719,0.208951711654663,0.953002631664276,285.2956848144531,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.0468444824219,285.2976379394531,1.0,0.4870437681674957,1.0,1.0,0.0,1.0,-2.5076961517333984,2.5076911449432373,5.053916993347229e-06,1.9358007907867432,0.7787565588951111,0.7787565588951111,0.0,120.56555938720705,122.0,25041.701171875,-0.0,1415.659423828125,1.0,282.4357604980469,284.3705139160156,291.56695556640625,293.22125244140625,293.1499938964844,293.1499938964844,282.75,37814.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455079555511475,1.0,0.0,0.0,3.08462142944336,3.0846407413482666,6.348879537654284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.94677734375,0.0,1001.9028930664062,1895.4371337890625,0.0,1986.7166748046875,0.7820837497711182,1.0,0.0,3.0,1.0,0.0
12332820,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.7737862467765808,0.2654454708099365,0.2414157688617706,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8553138375282288,0.3619912564754486,0.345254898071289,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8415881991386414,0.3440001904964447,0.242468848824501,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8216018676757812,0.3181300163269043,0.3039507269859314,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7172390222549438,0.208438828587532,0.950897216796875,285.4673767089844,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0546569824219,285.46905517578125,1.0,0.4867667257785797,1.0,1.0,0.0,1.0,-2.50181245803833,2.501807451248169,5.030486590840155e-06,1.93138587474823,0.7687024474143982,0.7687024474143982,0.0,121.91545867919922,110.0,23462.294921875,-0.0,1413.867919921875,1.0,282.7347106933594,284.587890625,291.4764404296875,293.032470703125,293.1499938964844,293.1499938964844,283.04998779296875,37751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202750444412231,1.0,0.0,0.0,3.0171775817871094,3.01719617843628,6.074283760426624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0078125,0.0,947.3355712890624,1895.4371337890625,0.0,1774.284912109375,0.7674134969711304,1.0,0.0,3.0,1.0,0.0
