time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.7737862467765808,0.2654454708099365,0.2414157688617706,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8553138375282288,0.3619912564754486,0.345254898071289,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8415881991386414,0.3440001904964447,0.242468848824501,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8216018676757812,0.3181300163269043,0.3039507269859314,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7172390222549438,0.208438828587532,0.950897216796875,285.4673767089844,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0546569824219,285.46905517578125,1.0,0.4867667257785797,1.0,1.0,0.0,1.0,-2.50181245803833,2.501807451248169,5.030486590840155e-06,1.93138587474823,0.7687024474143982,0.7687024474143982,0.0,121.91545867919922,110.0,23462.294921875,-0.0,1413.867919921875,1.0,282.7347106933594,284.587890625,291.4764404296875,293.032470703125,293.1499938964844,293.1499938964844,283.04998779296875,37751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202750444412231,1.0,0.0,0.0,3.0171775817871094,3.01719617843628,6.074283760426624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0078125,0.0,947.3355712890624,1895.4371337890625,0.0,1774.284912109375,0.7674134969711304,1.0,0.0,3.0,1.0,0.0
12332940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7797144055366516,0.2650649547576904,0.2408989667892456,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.8613804578781128,0.3610511124134063,0.3441892266273498,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8474786281585693,0.3432546555995941,0.2418162375688552,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8271104097366333,0.3173034489154815,0.3029943108558655,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.7221997976303101,0.2080269157886505,0.9482097029685974,285.6346740722656,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0625,285.63641357421875,1.0,0.4827833771705627,1.0,1.0,0.0,1.0,-2.4947495460510254,2.4947445392608643,5.002283614885528e-06,1.926008582115173,0.7591789960861206,0.7591789960861206,0.0,117.81624603271484,98.0,21902.97265625,-0.0,1387.405029296875,1.0,283.0335998535156,284.80126953125,291.3899841308594,292.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,37682.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944957375526428,1.0,0.0,0.0,2.952075481414795,2.952093601226806,5.814980568175088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.962890625,0.0,896.6609497070312,1895.4371337890625,0.0,1567.587890625,0.7512982487678528,1.0,0.0,3.0,1.0,0.0
12333000,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7797144055366516,0.2650649547576904,0.2408989667892456,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.8613804578781128,0.3610511124134063,0.3441892266273498,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8474786281585693,0.3432546555995941,0.2418162375688552,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8271104097366333,0.3173034489154815,0.3029943108558655,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.7221997976303101,0.2080269157886505,0.9482097029685974,285.6346740722656,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0625,285.63641357421875,1.0,0.4827833771705627,1.0,1.0,0.0,1.0,-2.4947495460510254,2.4947445392608643,5.002283614885528e-06,1.926008582115173,0.7591789960861206,0.7591789960861206,0.0,117.81624603271484,98.0,21902.97265625,-0.0,1387.405029296875,1.0,283.0335998535156,284.80126953125,291.3899841308594,292.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,37682.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944957375526428,1.0,0.0,0.0,2.952075481414795,2.952093601226806,5.814980568175088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.962890625,0.0,896.6609497070312,1895.4371337890625,0.0,1567.587890625,0.7512982487678528,1.0,0.0,3.0,1.0,0.0
12333060,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7913748621940613,0.2644391655921936,0.2401797771453857,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.8737493753433228,0.3598848581314087,0.3429175913333893,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.8593864440917969,0.3422566056251526,0.2409997433423996,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.8381527066230774,0.3162747621536255,0.3018419146537781,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7318239808082581,0.2074995785951614,0.9448385834693908,285.69647216796875,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0682678222656,285.69683837890625,1.0,0.4764842987060547,1.0,1.0,0.0,1.0,-2.485944986343384,2.4859399795532227,4.967217137163971e-06,1.919293761253357,0.748092532157898,0.748092532157898,0.0,110.74209594726562,86.0,20982.748046875,-0.0,1346.2933349609375,1.0,283.1435241699219,284.8899841308594,291.3558959960937,292.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,37343.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799338459968567,1.0,0.0,0.0,2.867281913757324,2.8672995567321777,5.485726433107629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.49365234375,0.0,832.1444702148438,1895.4371337890625,0.0,1456.1368408203125,0.7313547134399414,1.0,0.0,3.0,1.0,0.0
12333120,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7913748621940613,0.2644391655921936,0.2401797771453857,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.8737493753433228,0.3598848581314087,0.3429175913333893,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.8593864440917969,0.3422566056251526,0.2409997433423996,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.8381527066230774,0.3162747621536255,0.3018419146537781,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7318239808082581,0.2074995785951614,0.9448385834693908,285.69647216796875,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0682678222656,285.69683837890625,1.0,0.4764842987060547,1.0,1.0,0.0,1.0,-2.485944986343384,2.4859399795532227,4.967217137163971e-06,1.919293761253357,0.748092532157898,0.748092532157898,0.0,110.74209594726562,86.0,20982.748046875,-0.0,1346.2933349609375,1.0,283.1435241699219,284.8899841308594,291.3558959960937,292.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,37343.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799338459968567,1.0,0.0,0.0,2.867281913757324,2.8672995567321777,5.485726433107629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.49365234375,0.0,832.1444702148438,1895.4371337890625,0.0,1456.1368408203125,0.7313547134399414,1.0,0.0,3.0,1.0,0.0
12333180,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8070529103279114,0.2633442282676697,0.2390021085739135,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8909244537353516,0.3582634031772613,0.3411831259727478,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8759969472885132,0.3407791554927826,0.239821657538414,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8535208106040955,0.3148300647735595,0.3002634346485138,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.7449274659156799,0.2066700309514999,0.939966917037964,285.7005310058594,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0703430175781,285.7002868652344,1.0,0.4685571193695068,1.0,1.0,0.0,1.0,-2.473284721374512,2.4732799530029297,4.916899342788383e-06,1.9095776081085205,0.735085129737854,0.735085129737854,0.0,102.15925598144533,74.0,20374.416015625,-0.0,1294.3670654296875,1.0,283.14959716796875,284.91241455078125,291.3194274902344,292.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,36754.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741352081298828,1.0,0.0,0.0,2.7606523036956787,2.760668992996216,5.085302632323874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22607421875,0.0,754.8074340820312,1895.4371337890625,0.0,1412.9193115234375,0.7073615193367004,1.0,0.0,3.0,1.0,0.0
12333240,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8070529103279114,0.2633442282676697,0.2390021085739135,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8909244537353516,0.3582634031772613,0.3411831259727478,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8759969472885132,0.3407791554927826,0.239821657538414,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8535208106040955,0.3148300647735595,0.3002634346485138,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.7449274659156799,0.2066700309514999,0.939966917037964,285.7005310058594,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0703430175781,285.7002868652344,1.0,0.4685571193695068,1.0,1.0,0.0,1.0,-2.473284721374512,2.4732799530029297,4.916899342788383e-06,1.9095776081085205,0.735085129737854,0.735085129737854,0.0,102.15925598144533,74.0,20374.416015625,-0.0,1294.3670654296875,1.0,283.14959716796875,284.91241455078125,291.3194274902344,292.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,36754.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741352081298828,1.0,0.0,0.0,2.7606523036956787,2.760668992996216,5.085302632323874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22607421875,0.0,754.8074340820312,1895.4371337890625,0.0,1412.9193115234375,0.7073615193367004,1.0,0.0,3.0,1.0,0.0
12333300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8160468935966492,0.2626753747463226,0.2382668852806091,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9014073014259338,0.3573243319988251,0.3401595056056976,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.8862308859825134,0.3399118781089782,0.2391146123409271,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8630805015563965,0.3139872252941131,0.2993280589580536,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.7530294060707092,0.2061577588319778,0.9369770288467408,285.7041015625,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.0703125,285.7042541503906,1.0,0.4641199707984924,1.0,1.0,0.0,1.0,-2.4656074047088623,2.4656026363372803,4.886466740572359e-06,1.9036611318588257,0.7280691862106323,0.7280691862106323,0.0,97.50243377685548,74.0,20050.576171875,-0.0,1265.4285888671875,1.0,283.14990234375,284.92633056640625,291.2882995605469,292.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,36218.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716169714927673,1.0,0.0,0.0,2.694892168045044,2.694908142089844,4.845918510909542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.68798828125,0.0,708.7381591796875,1895.4371337890625,0.0,1394.3660888671875,0.695228636264801,1.0,0.0,3.0,1.0,0.0
12333360,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.8259456157684326,0.2619672417640686,0.237479567527771,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.9140638709068298,0.3563373386859894,0.3390736579895019,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.898062527179718,0.3389996290206909,0.2383632957935333,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.8742694854736328,0.3130977749824524,0.2983324527740478,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.7625285983085632,0.2056037634611129,0.9337339401245116,285.7054138183594,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.06982421875,285.7054443359375,1.0,0.4594292342662811,1.0,1.0,0.0,1.0,-2.457362651824951,2.457357883453369,4.853872269450221e-06,1.8972961902618408,0.7206886410713196,0.7206886410713196,0.0,92.6405029296875,62.0,19754.8984375,-0.0,1235.125732421875,1.0,283.14996337890625,284.9367980957031,291.2526550292969,292.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,36024.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686064600944519,1.0,0.0,0.0,2.6398189067840576,2.639834403991699,4.649878633244953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.73193359375,0.0,673.047607421875,1895.4371337890625,0.0,1372.35986328125,0.6802991628646851,1.0,0.0,3.0,1.0,0.0
12333420,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8507745862007141,0.2605049312114715,0.2358216196298599,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.947834014892578,0.3542914092540741,0.3367900550365448,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.930120587348938,0.3371134400367737,0.2367847263813018,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9028341174125672,0.3112448453903198,0.2962295413017273,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.787027895450592,0.2044225186109542,0.9267444610595704,285.7176513671875,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0682067871094,285.7181396484375,1.0,0.4494401812553406,1.0,1.0,0.0,1.0,-2.439807891845703,2.439803123474121,4.784798875334673e-06,1.8837190866470337,0.7051547765731812,0.7051547765731812,0.0,82.42774963378906,50.0,19137.244140625,-0.0,1171.8330078125,1.0,283.1499938964844,284.969970703125,291.1768493652344,292.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,35187.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603536605834961,1.0,0.0,0.0,2.5087344646453857,2.508749008178711,4.199550005523634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.87548828125,0.0,591.3192138671875,1895.4371337890625,0.0,1313.030029296875,0.6510977149009705,1.0,0.0,3.0,1.0,0.0
12333480,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8507745862007141,0.2605049312114715,0.2358216196298599,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.947834014892578,0.3542914092540741,0.3367900550365448,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.930120587348938,0.3371134400367737,0.2367847263813018,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9028341174125672,0.3112448453903198,0.2962295413017273,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.787027895450592,0.2044225186109542,0.9267444610595704,285.7176513671875,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0682067871094,285.7181396484375,1.0,0.4494401812553406,1.0,1.0,0.0,1.0,-2.439807891845703,2.439803123474121,4.784798875334673e-06,1.8837190866470337,0.7051547765731812,0.7051547765731812,0.0,82.42774963378906,50.0,19137.244140625,-0.0,1171.8330078125,1.0,283.1499938964844,284.969970703125,291.1768493652344,292.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,35187.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603536605834961,1.0,0.0,0.0,2.5087344646453857,2.508749008178711,4.199550005523634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.87548828125,0.0,591.3192138671875,1895.4371337890625,0.0,1313.030029296875,0.6510977149009705,1.0,0.0,3.0,1.0,0.0
12333540,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8876186013221741,0.2590434551239013,0.2341316193342209,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9878962635993958,0.3522180020809173,0.3344440758228302,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9736971855163574,0.335211306810379,0.2351686209440231,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.947262704372406,0.3093577027320862,0.2940588593482971,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.820896565914154,0.2032000869512558,0.9194100499153136,285.7381286621094,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0663757324219,285.7389831542969,1.0,0.4388287663459778,1.0,1.0,0.0,1.0,-2.421598434448242,2.42159366607666,4.713644102594117e-06,1.8696115016937256,0.6886950135231018,0.6886950135231018,0.0,71.7186508178711,53.0,18556.11328125,-0.0,1106.62548828125,1.0,283.1499938964844,285.01690673828125,291.1082458496094,292.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,34265.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497302055358887,1.0,0.0,0.0,2.3705406188964844,2.370554208755493,3.7496280924642633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.33154296875,0.0,512.7197875976562,1895.4371337890625,0.0,1238.8837890625,0.6204961538314819,1.0,0.0,3.0,1.0,0.0
12333600,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8876186013221741,0.2590434551239013,0.2341316193342209,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9878962635993958,0.3522180020809173,0.3344440758228302,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9736971855163574,0.335211306810379,0.2351686209440231,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.947262704372406,0.3093577027320862,0.2940588593482971,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.820896565914154,0.2032000869512558,0.9194100499153136,285.7381286621094,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0663757324219,285.7389831542969,1.0,0.4388287663459778,1.0,1.0,0.0,1.0,-2.421598434448242,2.42159366607666,4.713644102594117e-06,1.8696115016937256,0.6886950135231018,0.6886950135231018,0.0,71.7186508178711,53.0,18556.11328125,-0.0,1106.62548828125,1.0,283.1499938964844,285.01690673828125,291.1082458496094,292.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,34265.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497302055358887,1.0,0.0,0.0,2.3705406188964844,2.370554208755493,3.7496280924642633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.33154296875,0.0,512.7197875976562,1895.4371337890625,0.0,1238.8837890625,0.6204961538314819,1.0,0.0,3.0,1.0,0.0
12333660,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9060333967208862,0.2575791180133819,0.2326779961585998,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.9990000128746032,0.3503946661949157,0.3285907506942749,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.9906927347183228,0.3333006501197815,0.2337297201156616,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.9673027992248536,0.3074483573436737,0.2921133935451507,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.8360973596572876,0.201947808265686,0.9131067991256714,285.7658996582031,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0644836425781,285.7669677734375,1.0,0.4323433339595794,1.0,1.0,0.0,1.0,-2.398633003234864,2.398628234863281,4.625627298082691e-06,1.8523224592208865,0.671439528465271,0.671439528465271,0.0,66.94700622558594,71.0,17955.03125,-0.0,1062.55810546875,1.0,283.1499938964844,285.0717468261719,291.0506896972656,292.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,33271.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637915313243866,1.0,0.0,0.0,2.227856159210205,2.2278685569763184,3.311827185825678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.25732421875,0.0,439.3323364257813,1895.4371337890625,0.0,1159.5111083984375,0.5891113877296448,1.0,0.0,3.0,1.0,0.0
12333720,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9060333967208862,0.2575791180133819,0.2326779961585998,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.9990000128746032,0.3503946661949157,0.3285907506942749,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.9906927347183228,0.3333006501197815,0.2337297201156616,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.9673027992248536,0.3074483573436737,0.2921133935451507,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.8360973596572876,0.201947808265686,0.9131067991256714,285.7658996582031,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0644836425781,285.7669677734375,1.0,0.4323433339595794,1.0,1.0,0.0,1.0,-2.398633003234864,2.398628234863281,4.625627298082691e-06,1.8523224592208865,0.671439528465271,0.671439528465271,0.0,66.94700622558594,71.0,17955.03125,-0.0,1062.55810546875,1.0,283.1499938964844,285.0717468261719,291.0506896972656,292.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,33271.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637915313243866,1.0,0.0,0.0,2.227856159210205,2.2278685569763184,3.311827185825678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.25732421875,0.0,439.3323364257813,1895.4371337890625,0.0,1159.5111083984375,0.5891113877296448,1.0,0.0,3.0,1.0,0.0
12333780,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8923381567001343,0.2561216950416565,0.2314566224813461,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.9922851920127868,0.3485689163208008,0.3310150802135467,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.9783514142036438,0.3314061164855957,0.2324754744768142,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.9523314833641052,0.3055456578731537,0.2904095649719238,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.824591338634491,0.2006976455450058,0.9079403281211852,285.8080139160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.0628356933594,285.8099670410156,1.0,0.4336923956871032,1.0,1.0,0.0,1.0,-2.3922595977783203,2.3922548294067383,4.600234660756541e-06,1.846920132637024,0.6535630226135254,0.6535630226135254,0.0,69.05839538574219,89.0,17415.572265625,-0.0,1063.305419921875,1.0,283.1499938964844,285.1415100097656,291.0019836425781,292.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,32213.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255649328231812,1.0,0.0,0.0,2.0828564167022705,2.0828678607940674,2.8947562213943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.8544921875,0.0,372.3832092285156,1895.4371337890625,0.0,1080.2042236328125,0.5574570894241333,1.0,0.0,3.0,1.0,0.0
12333840,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8923381567001343,0.2561216950416565,0.2314566224813461,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.9922851920127868,0.3485689163208008,0.3310150802135467,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.9783514142036438,0.3314061164855957,0.2324754744768142,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.9523314833641052,0.3055456578731537,0.2904095649719238,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.824591338634491,0.2006976455450058,0.9079403281211852,285.8080139160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.0628356933594,285.8099670410156,1.0,0.4336923956871032,1.0,1.0,0.0,1.0,-2.3922595977783203,2.3922548294067383,4.600234660756541e-06,1.846920132637024,0.6535630226135254,0.6535630226135254,0.0,69.05839538574219,89.0,17415.572265625,-0.0,1063.305419921875,1.0,283.1499938964844,285.1415100097656,291.0019836425781,292.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,32213.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255649328231812,1.0,0.0,0.0,2.0828564167022705,2.0828678607940674,2.8947562213943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.8544921875,0.0,372.3832092285156,1895.4371337890625,0.0,1080.2042236328125,0.5574570894241333,1.0,0.0,3.0,1.0,0.0
12333900,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8734484314918518,0.2553772032260895,0.2309454381465912,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.9744206070899964,0.3473809063434601,0.3300551176071167,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9583617448806764,0.3304493129253387,0.2319296151399612,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.9297708868980408,0.3045800924301147,0.2896632254123688,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.8082166314125061,0.2000461220741272,0.905816376209259,285.8340759277344,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.06182861328125,285.8365173339844,1.0,0.436087965965271,1.0,1.0,0.0,1.0,-2.386988878250122,2.386984348297119,4.579741471388843e-06,1.8426964282989504,0.6444532871246338,0.6444532871246338,0.0,72.90144348144531,89.0,17115.60546875,-0.0,1072.885498046875,1.0,283.1499938964844,285.1826477050781,290.9808654785156,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,31460.88671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194493174552917,1.0,0.0,0.0,2.003978729248047,2.003989696502685,2.679659303339577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6201171875,0.0,338.40057373046875,1895.4371337890625,0.0,1042.380615234375,0.5428446531295776,1.0,0.0,3.0,1.0,0.0
12333960,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.8532585501670837,0.2546198964118957,0.2304684370756149,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.9510158896446228,0.346236377954483,0.3291649222373962,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.9333894848823548,0.3294834196567535,0.2314132153987884,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9050738215446472,0.3036037981510162,0.2889542579650879,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7889018654823303,0.1993777453899383,0.903833270072937,285.857421875,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.06072998046875,285.8597412109375,1.0,0.4393025040626526,1.0,1.0,0.0,1.0,-2.3814914226531982,2.381486892700196,4.558662112685852e-06,1.83842408657074,0.6351607441902161,0.6351607441902161,0.0,77.89691925048828,107.0,16847.890625,-0.0,1087.112060546875,1.0,283.1499938964844,285.2192077636719,290.96148681640625,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,31098.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134068965911865,1.0,0.0,0.0,1.937907099723816,1.9379175901412964,2.505874192593183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.0068359375,0.0,312.6849975585937,1895.4371337890625,0.0,1005.9830322265624,0.5260598063468933,1.0,0.0,3.0,1.0,0.0
12334020,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.816300630569458,0.2530847489833832,0.2295765876770019,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9015327095985411,0.3440257012844085,0.3275648355484009,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8865830302238464,0.3275395929813385,0.2304353863000869,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8625606894493103,0.3016317188739776,0.2876051366329193,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7525440454483032,0.198005124926567,0.900119960308075,285.9154052734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.058349609375,285.9181823730469,1.0,0.4475732445716858,1.0,1.0,0.0,1.0,-2.3712406158447266,2.371236085891724,4.519491540122544e-06,1.8304574489593504,0.6163382530212402,0.6163382530212402,0.0,90.2711410522461,125.0,16271.25,-0.0,1125.8155517578125,1.0,283.1499938964844,285.3062438964844,290.9247436523437,292.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,29935.298828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011986136436462,1.0,0.0,0.0,1.794717788696289,1.794727444648743,2.149244124893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.12353515625,0.0,260.3727111816406,1895.4371337890625,0.0,935.4949951171876,0.4953159689903259,1.0,0.0,3.0,1.0,0.0
12334080,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.816300630569458,0.2530847489833832,0.2295765876770019,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9015327095985411,0.3440257012844085,0.3275648355484009,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8865830302238464,0.3275395929813385,0.2304353863000869,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8625606894493103,0.3016317188739776,0.2876051366329193,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7525440454483032,0.198005124926567,0.900119960308075,285.9154052734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.058349609375,285.9181823730469,1.0,0.4475732445716858,1.0,1.0,0.0,1.0,-2.3712406158447266,2.371236085891724,4.519491540122544e-06,1.8304574489593504,0.6163382530212402,0.6163382530212402,0.0,90.2711410522461,125.0,16271.25,-0.0,1125.8155517578125,1.0,283.1499938964844,285.3062438964844,290.9247436523437,292.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,29935.298828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011986136436462,1.0,0.0,0.0,1.794717788696289,1.794727444648743,2.149244124893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.12353515625,0.0,260.3727111816406,1895.4371337890625,0.0,935.4949951171876,0.4953159689903259,1.0,0.0,3.0,1.0,0.0
12334140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7819552421569824,0.2515405118465423,0.228753387928009,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8631514310836792,0.3418715298175812,0.326115071773529,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8496435284614563,0.3255951404571533,0.2295173555612564,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.828026533126831,0.2996470630168915,0.2863263487815857,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.7231553792953491,0.1966007500886917,0.8966515064239502,285.9816589355469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0559387207031,285.9848022460937,1.0,0.4574711918830871,1.0,1.0,0.0,1.0,-2.361703872680664,2.361699342727661,4.483204975258559e-06,1.8230440616607664,0.5972036719322205,0.5972036719322205,0.0,104.85464477539062,113.0,15684.423828125,-0.0,1173.8687744140625,1.0,283.1499938964844,285.4022827148437,290.8910217285156,292.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,28729.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886881351470947,1.0,0.0,0.0,1.6550058126449585,1.6550145149230957,1.8276475088896404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.97216796875,0.0,215.28208923339844,1895.4371337890625,0.0,867.7620849609375,0.4655868709087372,1.0,0.0,3.0,1.0,0.0
12334200,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7819552421569824,0.2515405118465423,0.228753387928009,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8631514310836792,0.3418715298175812,0.326115071773529,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8496435284614563,0.3255951404571533,0.2295173555612564,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.828026533126831,0.2996470630168915,0.2863263487815857,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.7231553792953491,0.1966007500886917,0.8966515064239502,285.9816589355469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0559387207031,285.9848022460937,1.0,0.4574711918830871,1.0,1.0,0.0,1.0,-2.361703872680664,2.361699342727661,4.483204975258559e-06,1.8230440616607664,0.5972036719322205,0.5972036719322205,0.0,104.85464477539062,113.0,15684.423828125,-0.0,1173.8687744140625,1.0,283.1499938964844,285.4022827148437,290.8910217285156,292.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,28729.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886881351470947,1.0,0.0,0.0,1.6550058126449585,1.6550145149230957,1.8276475088896404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.97216796875,0.0,215.28208923339844,1895.4371337890625,0.0,867.7620849609375,0.4655868709087372,1.0,0.0,3.0,1.0,0.0
12334260,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7707998156547546,0.2500425279140472,0.2275914251804351,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.8511590957641602,0.3397761881351471,0.3243336081504822,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.8382684588432312,0.3236922025680542,0.2283362448215484,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.8169661164283752,0.2976864874362945,0.2846767604351043,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.7132374048233032,0.195205345749855,0.8913492560386658,286.05352783203125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0539245605469,286.0568542480469,1.0,0.458680659532547,1.0,1.0,0.0,1.0,-2.348402261734009,2.348397731781006,4.432955392985605e-06,1.81276273727417,0.5778201818466187,0.5778201818466187,0.0,109.69976806640624,101.0,15070.9736328125,-0.0,1178.2183837890625,1.0,283.1499938964844,285.5047912597656,290.8600769042969,291.94171142578125,293.1499938964844,293.1499938964844,283.1499938964844,27491.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575676679611206,1.0,0.0,0.0,1.5201605558395386,1.5201685428619385,1.5419573173858225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.9306640625,0.0,176.9676055908203,1895.4371337890625,0.0,802.2286376953125,0.4371595680713653,1.0,0.0,3.0,1.0,0.0
12334320,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7707998156547546,0.2500425279140472,0.2275914251804351,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.8511590957641602,0.3397761881351471,0.3243336081504822,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.8382684588432312,0.3236922025680542,0.2283362448215484,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.8169661164283752,0.2976864874362945,0.2846767604351043,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.7132374048233032,0.195205345749855,0.8913492560386658,286.05352783203125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0539245605469,286.0568542480469,1.0,0.458680659532547,1.0,1.0,0.0,1.0,-2.348402261734009,2.348397731781006,4.432955392985605e-06,1.81276273727417,0.5778201818466187,0.5778201818466187,0.0,109.69976806640624,101.0,15070.9736328125,-0.0,1178.2183837890625,1.0,283.1499938964844,285.5047912597656,290.8600769042969,291.94171142578125,293.1499938964844,293.1499938964844,283.1499938964844,27491.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575676679611206,1.0,0.0,0.0,1.5201605558395386,1.5201685428619385,1.5419573173858225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.9306640625,0.0,176.9676055908203,1895.4371337890625,0.0,802.2286376953125,0.4371595680713653,1.0,0.0,3.0,1.0,0.0
12334380,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.7718020677566528,0.2486905008554458,0.226292222738266,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.8521437048912048,0.3378044962882995,0.322391003370285,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.839289128780365,0.3219163119792938,0.2270359545946121,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.8177735805511475,0.2958285510540008,0.2828442454338074,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.7138477563858032,0.1939029991626739,0.8851346969604492,286.1373596191406,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0530700683594,286.1413269042969,1.0,0.4551412761211395,1.0,1.0,0.0,1.0,-2.333279609680176,2.333275079727173,4.376083325041691e-06,1.801016092300415,0.5583770275115967,0.5583770275115967,0.0,107.8416976928711,89.0,14484.21875,-0.0,1153.78759765625,1.0,283.1499938964844,285.6197814941406,290.8322448730469,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,26224.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620618462562561,1.0,0.0,0.0,1.391536831855774,1.3915441036224363,1.2920605740873725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.942138671875,0.0,144.8350830078125,1895.4371337890625,0.0,738.7390747070312,0.4102670550346374,1.0,0.0,3.0,1.0,0.0
12334440,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.7718020677566528,0.2486905008554458,0.226292222738266,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.8521437048912048,0.3378044962882995,0.322391003370285,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.839289128780365,0.3219163119792938,0.2270359545946121,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.8177735805511475,0.2958285510540008,0.2828442454338074,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.7138477563858032,0.1939029991626739,0.8851346969604492,286.1373596191406,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0530700683594,286.1413269042969,1.0,0.4551412761211395,1.0,1.0,0.0,1.0,-2.333279609680176,2.333275079727173,4.376083325041691e-06,1.801016092300415,0.5583770275115967,0.5583770275115967,0.0,107.8416976928711,89.0,14484.21875,-0.0,1153.78759765625,1.0,283.1499938964844,285.6197814941406,290.8322448730469,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,26224.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620618462562561,1.0,0.0,0.0,1.391536831855774,1.3915441036224363,1.2920605740873725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.942138671875,0.0,144.8350830078125,1895.4371337890625,0.0,738.7390747070312,0.4102670550346374,1.0,0.0,3.0,1.0,0.0
12334500,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7752541899681091,0.2480773031711578,0.2256375849246978,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.8557640314102173,0.3368735909461975,0.3214064836502075,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8427930474281311,0.3210860192775726,0.2263777107000351,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8210644721984863,0.2949480414390564,0.2819085419178009,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.7167519927024841,0.1932970583438873,0.8819220662117004,286.18560791015625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0531311035156,286.1904296875,1.0,0.4521799981594085,1.0,1.0,0.0,1.0,-2.3255364894866943,2.3255321979522705,4.347102731117047e-06,1.7949960231781006,0.5487057566642761,0.5487057566642761,0.0,105.3271942138672,89.0,14174.1396484375,-0.0,1135.19384765625,1.0,283.1499938964844,285.68505859375,290.8196716308594,291.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,25369.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555119514465332,1.0,0.0,0.0,1.3244307041168213,1.3244374990463257,1.1704474189855318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.07373046875,0.0,129.25469970703125,1895.4371337890625,0.0,708.2711791992188,0.3986513912677765,1.0,0.0,3.0,1.0,0.0
12334560,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7804015874862671,0.2475018799304962,0.2249941229820251,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.8611977100372314,0.3359768986701965,0.3204291760921478,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8480309247970581,0.3202913701534271,0.225726306438446,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8259404301643372,0.2940981686115265,0.2809759676456451,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.7210177183151245,0.1927209049463272,0.8787132501602173,286.2288513183594,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0534973144531,286.2331848144531,1.0,0.4486478567123413,1.0,1.0,0.0,1.0,-2.317831993103028,2.3178277015686035,4.318363153288374e-06,1.7890037298202517,0.5389653444290161,0.5389653444290161,0.0,102.05419158935548,77.0,13899.0869140625,-0.0,1113.7618408203125,1.0,283.1499938964844,285.7431335449219,290.8088073730469,291.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,24940.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481871366500854,1.0,0.0,0.0,1.2702733278274536,1.270279884338379,1.0766828495434313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.45458984375,0.0,118.21466827392578,1895.4371337890625,0.0,679.0792236328125,0.3850830495357513,1.0,0.0,3.0,1.0,0.0
12334620,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.7954660058021545,0.2464495301246643,0.2237349152565002,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265380859375,0.8773253560066223,0.33427494764328,0.3184961676597595,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.8635908365249634,0.3187974393367767,0.2244419008493423,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.84018474817276,0.2924803793430328,0.2791236937046051,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249206542969,0.7332083582878113,0.1916489899158477,0.8723545670509338,286.3265686035156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0549621582031,286.3312072753906,1.0,0.4403301477432251,1.0,1.0,0.0,1.0,-2.3025906085968018,2.302586317062378,4.261795311322203e-06,1.7771438360214231,0.5196563005447388,0.5196563005447388,0.0,93.90023040771484,65.0,13300.96484375,-0.0,1065.1705322265625,1.0,283.1499938964844,285.8724060058594,290.78814697265625,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,23652.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340985059738159,1.0,0.0,0.0,1.1568593978881836,1.1568653583526611,8.93006415481068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.755615234375,0.0,96.32861328125,1895.4371337890625,0.0,623.3822631835938,0.3616414368152618,1.0,0.0,3.0,1.0,0.0
12334680,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.7954660058021545,0.2464495301246643,0.2237349152565002,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265380859375,0.8773253560066223,0.33427494764328,0.3184961676597595,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.8635908365249634,0.3187974393367767,0.2244419008493423,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.84018474817276,0.2924803793430328,0.2791236937046051,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249206542969,0.7332083582878113,0.1916489899158477,0.8723545670509338,286.3265686035156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0549621582031,286.3312072753906,1.0,0.4403301477432251,1.0,1.0,0.0,1.0,-2.3025906085968018,2.302586317062378,4.261795311322203e-06,1.7771438360214231,0.5196563005447388,0.5196563005447388,0.0,93.90023040771484,65.0,13300.96484375,-0.0,1065.1705322265625,1.0,283.1499938964844,285.8724060058594,290.78814697265625,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,23652.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340985059738159,1.0,0.0,0.0,1.1568593978881836,1.1568653583526611,8.93006415481068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.755615234375,0.0,96.32861328125,1895.4371337890625,0.0,623.3822631835938,0.3616414368152618,1.0,0.0,3.0,1.0,0.0
