time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.8167287111282349,0.2455119639635086,0.2225291579961776,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.9011692404747008,0.3326827585697174,0.3166132867336273,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296264648437,0.8868618607521057,0.317417562007904,0.223197728395462,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.8615281581878662,0.2909604012966156,0.2773102521896362,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.7511857748031616,0.1906730830669403,0.8661735653877258,286.4297790527344,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05718994140625,286.4346923828125,1.0,0.4308572113513946,1.0,1.0,0.0,1.0,-2.2877821922302246,2.287777900695801,4.207201072858879e-06,1.7656149864196775,0.5005196332931519,0.5005196332931519,0.0,84.3287353515625,53.0,12698.0390625,-0.0,1012.1152954101562,1.0,283.1499938964844,286.0067749023437,290.7694396972656,291.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,22366.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197310447692871,1.0,0.0,0.0,1.0515317916870115,1.0515371561050415,7.377992261581312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.7685546875,0.0,78.44989776611328,1895.4371337890625,0.0,571.3070068359375,0.3399330973625183,1.0,0.0,3.0,1.0,0.0
12334800,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.8167287111282349,0.2455119639635086,0.2225291579961776,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.9011692404747008,0.3326827585697174,0.3166132867336273,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296264648437,0.8868618607521057,0.317417562007904,0.223197728395462,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.8615281581878662,0.2909604012966156,0.2773102521896362,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.7511857748031616,0.1906730830669403,0.8661735653877258,286.4297790527344,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05718994140625,286.4346923828125,1.0,0.4308572113513946,1.0,1.0,0.0,1.0,-2.2877821922302246,2.287777900695801,4.207201072858879e-06,1.7656149864196775,0.5005196332931519,0.5005196332931519,0.0,84.3287353515625,53.0,12698.0390625,-0.0,1012.1152954101562,1.0,283.1499938964844,286.0067749023437,290.7694396972656,291.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,22366.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197310447692871,1.0,0.0,0.0,1.0515317916870115,1.0515371561050415,7.377992261581312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.7685546875,0.0,78.44989776611328,1895.4371337890625,0.0,571.3070068359375,0.3399330973625183,1.0,0.0,3.0,1.0,0.0
12334860,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.8445478677749634,0.2446730881929397,0.2213827222585678,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.9380828738212584,0.3311873376369476,0.3147902488708496,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375366210937,0.921393096446991,0.3161383867263794,0.2220005244016647,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.8929226994514465,0.2895256876945495,0.2755457460880279,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5358581542969,0.7778775095939636,0.1897796690464019,0.8602148294448853,286.5376892089844,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0599670410156,286.5428161621094,1.0,0.4206297099590301,1.0,1.0,0.0,1.0,-2.273499250411988,2.2734949588775635,4.154889211349655e-06,1.7544907331466677,0.4816150665283203,0.4816150665283203,0.0,73.9115982055664,41.0,12092.5693359375,-0.0,956.9747314453124,1.0,283.1499938964844,286.1451721191406,290.7523193359375,291.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,21087.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050395727157593,1.0,0.0,0.0,0.954255759716034,0.9542607069015504,6.07607333336091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.50537109375,0.0,63.912391662597656,1895.4371337890625,0.0,522.6248779296875,0.3199009597301483,1.0,0.0,3.0,1.0,0.0
12334920,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.8445478677749634,0.2446730881929397,0.2213827222585678,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.9380828738212584,0.3311873376369476,0.3147902488708496,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375366210937,0.921393096446991,0.3161383867263794,0.2220005244016647,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.8929226994514465,0.2895256876945495,0.2755457460880279,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5358581542969,0.7778775095939636,0.1897796690464019,0.8602148294448853,286.5376892089844,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0599670410156,286.5428161621094,1.0,0.4206297099590301,1.0,1.0,0.0,1.0,-2.273499250411988,2.2734949588775635,4.154889211349655e-06,1.7544907331466677,0.4816150665283203,0.4816150665283203,0.0,73.9115982055664,41.0,12092.5693359375,-0.0,956.9747314453124,1.0,283.1499938964844,286.1451721191406,290.7523193359375,291.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,21087.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050395727157593,1.0,0.0,0.0,0.954255759716034,0.9542607069015504,6.07607333336091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.50537109375,0.0,63.912391662597656,1895.4371337890625,0.0,522.6248779296875,0.3199009597301483,1.0,0.0,3.0,1.0,0.0
12334980,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483764648437,0.8873208165168762,0.2439195960760116,0.2202959656715393,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.9861953854560852,0.3297766447067261,0.3130289614200592,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9728106260299684,0.3149487674236297,0.2208522111177444,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488952636719,0.9432365894317628,0.2881652116775512,0.2738330066204071,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473999023437,0.8174721598625183,0.188956618309021,0.8544862866401672,286.6492919921875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0630798339844,286.6545715332031,1.0,0.40988689661026,1.0,1.0,0.0,1.0,-2.2597596645355225,2.2597556114196777,4.104887921130285e-06,1.743786096572876,0.4629885554313659,0.4629885554313659,0.0,62.989540100097656,44.0,11486.9072265625,-0.0,901.0931396484376,1.0,283.1499938964844,286.2864074707031,290.735107421875,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,19824.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898093044757843,1.0,0.0,0.0,0.8648582696914673,0.8648627996444702,4.99095165196195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.072265625,0.0,52.11959838867188,1895.4371337890625,0.0,476.6328125,0.3044268190860748,1.0,0.0,3.0,1.0,0.0
12335040,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483764648437,0.8873208165168762,0.2439195960760116,0.2202959656715393,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.9861953854560852,0.3297766447067261,0.3130289614200592,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9728106260299684,0.3149487674236297,0.2208522111177444,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488952636719,0.9432365894317628,0.2881652116775512,0.2738330066204071,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473999023437,0.8174721598625183,0.188956618309021,0.8544862866401672,286.6492919921875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0630798339844,286.6545715332031,1.0,0.40988689661026,1.0,1.0,0.0,1.0,-2.2597596645355225,2.2597556114196777,4.104887921130285e-06,1.743786096572876,0.4629885554313659,0.4629885554313659,0.0,62.989540100097656,44.0,11486.9072265625,-0.0,901.0931396484376,1.0,283.1499938964844,286.2864074707031,290.735107421875,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,19824.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898093044757843,1.0,0.0,0.0,0.8648582696914673,0.8648627996444702,4.99095165196195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.072265625,0.0,52.11959838867188,1895.4371337890625,0.0,476.6328125,0.3044268190860748,1.0,0.0,3.0,1.0,0.0
12335100,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.904952883720398,0.2435435950756073,0.2198434770107269,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.9990000128746032,0.3290866017341614,0.3112315535545349,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.9892223477363586,0.3143572807312011,0.2203500419855117,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.962732434272766,0.2874881625175476,0.2730711698532104,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69488525390625,0.8319872617721558,0.1885523796081543,0.8520756363868713,286.6966247558594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0645751953125,286.7015075683594,1.0,0.4063896536827087,1.0,1.0,0.0,1.0,-2.252959012985229,2.2529547214508057,4.080392955074785e-06,1.7385660409927368,0.4536186456680298,0.4536186456680298,0.0,59.526763916015625,44.0,11225.0361328125,-0.0,881.012451171875,1.0,283.1499938964844,286.3465881347656,290.7264709472656,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19533.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818678498268127,1.0,0.0,0.0,0.8297057747840881,0.8297101855278015,4.5934783088341646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.4912109375,0.0,48.26645660400391,1895.4371337890625,0.0,454.3204650878906,0.2982726693153381,1.0,0.0,3.0,1.0,0.0
12335160,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.9121251106262208,0.2431222349405288,0.2194430828094482,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.9990000128746032,0.3287389278411865,0.304287850856781,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.9947344660758972,0.3137244880199432,0.2198907732963562,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.9694899320602416,0.2867738604545593,0.2723700702190399,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8374590277671814,0.1881182640790939,0.8499777317047119,286.7377624511719,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0656433105469,286.74188232421875,1.0,0.403369665145874,1.0,1.0,0.0,1.0,-2.2399141788482666,2.239910125732422,4.033422555949073e-06,1.7284345626831057,0.4441547691822052,0.4441547691822052,0.0,57.95317077636719,62.0,10957.310546875,-0.0,862.5178833007812,1.0,283.1499938964844,286.40057373046875,290.71832275390625,291.541015625,293.1499938964844,293.1499938964844,283.1499938964844,19325.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737657904624939,1.0,0.0,0.0,0.7972614169120789,0.7972657084465027,4.241260498361044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.57666015625,0.0,44.98931503295898,1895.4371337890625,0.0,432.6551513671875,0.2929176688194275,1.0,0.0,3.0,1.0,0.0
12335220,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.9031884670257568,0.2422393560409546,0.218705341219902,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.9990000128746032,0.3278914391994476,0.3107925951480865,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.9875001311302184,0.3124303817749023,0.2190291583538055,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9601365327835084,0.2853242456912994,0.2710555493831634,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8301308155059814,0.1872493773698806,0.8463122248649597,286.82989501953125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0674133300781,286.8367004394531,1.0,0.4049762189388275,1.0,1.0,0.0,1.0,-2.239694595336914,2.2396905422210693,4.032078322779853e-06,1.7279400825500488,0.4252686500549316,0.4252686500549316,0.0,59.14371490478516,80.0,10515.224609375,-0.0,866.8994750976562,1.0,283.1499938964844,286.5074157714844,290.7037353515625,291.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,19055.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572385847568512,1.0,0.0,0.0,0.7382834553718567,0.738287627696991,3.6369701916783015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.505126953125,0.0,39.59805679321289,1895.4371337890625,0.0,391.6373901367188,0.283837080001831,1.0,0.0,3.0,1.0,0.0
12335280,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.9031884670257568,0.2422393560409546,0.218705341219902,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.9990000128746032,0.3278914391994476,0.3107925951480865,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.9875001311302184,0.3124303817749023,0.2190291583538055,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9601365327835084,0.2853242456912994,0.2710555493831634,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8301308155059814,0.1872493773698806,0.8463122248649597,286.82989501953125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0674133300781,286.8367004394531,1.0,0.4049762189388275,1.0,1.0,0.0,1.0,-2.239694595336914,2.2396905422210693,4.032078322779853e-06,1.7279400825500488,0.4252686500549316,0.4252686500549316,0.0,59.14371490478516,80.0,10515.224609375,-0.0,866.8994750976562,1.0,283.1499938964844,286.5074157714844,290.7037353515625,291.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,19055.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572385847568512,1.0,0.0,0.0,0.7382834553718567,0.738287627696991,3.6369701916783015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.505126953125,0.0,39.59805679321289,1895.4371337890625,0.0,391.6373901367188,0.283837080001831,1.0,0.0,3.0,1.0,0.0
12335340,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.8596470355987549,0.2413212209939956,0.218219369649887,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9567255973815918,0.3259103894233703,0.3097246587276459,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.9404087066650392,0.3111186325550079,0.2183751463890075,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.9082083702087402,0.2838399708271026,0.270010769367218,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7912716865539551,0.1863116174936294,0.843834400177002,286.9351501464844,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0686340332031,286.940673828125,1.0,0.4112220704555511,1.0,1.0,0.0,1.0,-2.232896566390991,2.2328925132751465,4.007924417237518e-06,1.7227797508239746,0.4067161083221435,0.4067161083221435,0.0,67.57371520996094,98.0,10086.6669921875,-0.0,892.4177856445312,1.0,283.1499938964844,286.6189270019531,290.69488525390625,291.447265625,293.1499938964844,293.1499938964844,283.1499938964844,18886.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413152933120727,1.0,0.0,0.0,0.68602454662323,0.6860285997390747,3.140312188065764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.59130859375,0.0,35.30387496948242,1895.4371337890625,0.0,355.7354431152344,0.2762742638587951,1.0,0.0,3.0,1.0,0.0
12335400,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.8596470355987549,0.2413212209939956,0.218219369649887,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9567255973815918,0.3259103894233703,0.3097246587276459,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.9404087066650392,0.3111186325550079,0.2183751463890075,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.9082083702087402,0.2838399708271026,0.270010769367218,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7912716865539551,0.1863116174936294,0.843834400177002,286.9351501464844,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0686340332031,286.940673828125,1.0,0.4112220704555511,1.0,1.0,0.0,1.0,-2.232896566390991,2.2328925132751465,4.007924417237518e-06,1.7227797508239746,0.4067161083221435,0.4067161083221435,0.0,67.57371520996094,98.0,10086.6669921875,-0.0,892.4177856445312,1.0,283.1499938964844,286.6189270019531,290.69488525390625,291.447265625,293.1499938964844,293.1499938964844,283.1499938964844,18886.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413152933120727,1.0,0.0,0.0,0.68602454662323,0.6860285997390747,3.140312188065764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.59130859375,0.0,35.30387496948242,1895.4371337890625,0.0,355.7354431152344,0.2762742638587951,1.0,0.0,3.0,1.0,0.0
12335460,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.8190697431564331,0.2403366416692733,0.2178103774785995,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.9025824069976808,0.3241432905197143,0.3085050284862518,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.8886834979057312,0.3097567558288574,0.2177931368350982,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.8616089820861816,0.2823001444339752,0.2690553963184356,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.751619815826416,0.185298278927803,0.8416619300842285,287.0345764160156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0688171386719,287.0399780273437,1.0,0.4203277230262756,1.0,1.0,0.0,1.0,-2.2265164852142334,2.2265124320983887,3.985085641033948e-06,1.7177960872650146,0.3882133662700653,0.3882133662700653,0.0,79.56023406982422,116.0,9668.7109375,-0.0,931.69384765625,1.0,283.1499938964844,286.7229309082031,290.6880187988281,291.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,18775.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265312850475311,1.0,0.0,0.0,0.6382483839988708,0.638252317905426,2.718146596691896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.384033203125,0.0,31.71790885925293,1895.4371337890625,0.0,325.1549072265625,0.2696808576583862,1.0,0.0,3.0,1.0,0.0
12335520,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.8190697431564331,0.2403366416692733,0.2178103774785995,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.9025824069976808,0.3241432905197143,0.3085050284862518,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.8886834979057312,0.3097567558288574,0.2177931368350982,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.8616089820861816,0.2823001444339752,0.2690553963184356,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.751619815826416,0.185298278927803,0.8416619300842285,287.0345764160156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0688171386719,287.0399780273437,1.0,0.4203277230262756,1.0,1.0,0.0,1.0,-2.2265164852142334,2.2265124320983887,3.985085641033948e-06,1.7177960872650146,0.3882133662700653,0.3882133662700653,0.0,79.56023406982422,116.0,9668.7109375,-0.0,931.69384765625,1.0,283.1499938964844,286.7229309082031,290.6880187988281,291.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,18775.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265312850475311,1.0,0.0,0.0,0.6382483839988708,0.638252317905426,2.718146596691896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.384033203125,0.0,31.71790885925293,1895.4371337890625,0.0,325.1549072265625,0.2696808576583862,1.0,0.0,3.0,1.0,0.0
12335580,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.782251238822937,0.2392878979444503,0.2174290865659713,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.8611550331115723,0.3224440515041351,0.3074685931205749,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.8487999439239502,0.3083420991897583,0.217241421341896,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.8244948387145996,0.2807022631168365,0.2681363821029663,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.7200227379798889,0.1842159926891327,0.8396071195602417,287.1327819824219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0682983398437,287.13818359375,1.0,0.4311873018741607,1.0,1.0,0.0,1.0,-2.220578670501709,2.2205746173858643,3.963896688219393e-06,1.7131601572036743,0.3697955310344696,0.3697955310344696,0.0,93.88426971435548,104.0,9257.552734375,-0.0,980.0374145507812,1.0,283.1499938964844,286.8238525390625,290.67938232421875,291.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18684.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125308096408844,1.0,0.0,0.0,0.5940396189689636,0.594043493270874,2.3546387950545977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.882080078125,0.0,28.626585006713867,1895.4371337890625,0.0,298.281494140625,0.2638545930385589,1.0,0.0,3.0,1.0,0.0
12335640,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.782251238822937,0.2392878979444503,0.2174290865659713,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.8611550331115723,0.3224440515041351,0.3074685931205749,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.8487999439239502,0.3083420991897583,0.217241421341896,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.8244948387145996,0.2807022631168365,0.2681363821029663,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.7200227379798889,0.1842159926891327,0.8396071195602417,287.1327819824219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0682983398437,287.13818359375,1.0,0.4311873018741607,1.0,1.0,0.0,1.0,-2.220578670501709,2.2205746173858643,3.963896688219393e-06,1.7131601572036743,0.3697955310344696,0.3697955310344696,0.0,93.88426971435548,104.0,9257.552734375,-0.0,980.0374145507812,1.0,283.1499938964844,286.8238525390625,290.67938232421875,291.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18684.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125308096408844,1.0,0.0,0.0,0.5940396189689636,0.594043493270874,2.3546387950545977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.882080078125,0.0,28.626585006713867,1895.4371337890625,0.0,298.281494140625,0.2638545930385589,1.0,0.0,3.0,1.0,0.0
12335700,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.7738605737686157,0.2387484610080719,0.2170913815498352,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1808776855469,0.8521178364753723,0.3216014504432678,0.3068239390850067,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807556152344,0.840217113494873,0.3076208531856537,0.2168532162904739,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.8161447644233704,0.2798860073089599,0.267522245645523,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.7125396132469177,0.1836544573307037,0.8378303647041321,287.180908203125,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0678405761719,287.18609619140625,1.0,0.4329623579978943,1.0,1.0,0.0,1.0,-2.2160637378692627,2.216059923171997,3.947905042878119e-06,1.7096819877624512,0.3606076240539551,0.3606076240539551,0.0,97.5626983642578,104.0,9051.3427734375,-0.0,989.3894653320312,1.0,283.1499938964844,286.873046875,290.6739807128906,291.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18643.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056802690029144,1.0,0.0,0.0,0.5731339454650879,0.5731377601623535,2.1918244996754765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2951.135498046875,0.0,27.23268318176269,1895.4371337890625,0.0,285.7706298828125,0.2612042427062988,1.0,0.0,3.0,1.0,0.0
12335760,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.7702041864395142,0.2382175475358963,0.2166721224784851,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274169921875,0.8481521606445312,0.3207691311836242,0.3060989379882812,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.8364774584770203,0.3069042265415191,0.2163999676704406,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2270812988281,0.8122926950454712,0.2790708541870117,0.2668169736862182,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7089675664901733,0.1830938309431076,0.835616409778595,287.2274780273437,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.06744384765625,287.2325439453125,1.0,0.4332439601421356,1.0,1.0,0.0,1.0,-2.210639715194702,2.2106356620788574,3.928676051145885e-06,1.705466628074646,0.3514116108417511,0.3514116108417511,0.0,99.00045013427734,92.0,8844.7470703125,-0.0,989.34423828125,1.0,283.1499938964844,286.92071533203125,290.6678161621094,291.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18604.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988531529903412,1.0,0.0,0.0,0.5529488325119019,0.5529525876045227,2.040155955285172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.075439453125,0.0,25.926807403564453,1895.4371337890625,0.0,273.6687927246094,0.2587127089500427,1.0,0.0,3.0,1.0,0.0
12335820,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7710636854171753,0.2371889799833297,0.2157026082277298,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8488591313362122,0.3191333413124084,0.304510086774826,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8372873067855835,0.3054916560649872,0.2153830379247665,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.8127930760383606,0.277452677488327,0.26524817943573,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7093602418899536,0.1819888055324554,0.8304486870765686,287.3177490234375,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0668640136719,287.3226623535156,1.0,0.4303281605243683,1.0,1.0,0.0,1.0,-2.1982550621032715,2.198251247406006,3.884942088916432e-06,1.6958309412002563,0.3329933881759643,0.3329933881759643,0.0,97.61042022705078,80.0,8434.162109375,-0.0,971.7283935546876,1.0,283.1499938964844,287.0123596191406,290.6532287597656,291.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,18535.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850914239883423,1.0,0.0,0.0,0.5146259069442749,0.5146296620368958,1.7671636598493023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.16552734375,0.0,23.549341201782227,1895.4371337890625,0.0,250.2315368652344,0.2541617751121521,1.0,0.0,3.0,1.0,0.0
12335880,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7710636854171753,0.2371889799833297,0.2157026082277298,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8488591313362122,0.3191333413124084,0.304510086774826,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8372873067855835,0.3054916560649872,0.2153830379247665,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.8127930760383606,0.277452677488327,0.26524817943573,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7093602418899536,0.1819888055324554,0.8304486870765686,287.3177490234375,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0668640136719,287.3226623535156,1.0,0.4303281605243683,1.0,1.0,0.0,1.0,-2.1982550621032715,2.198251247406006,3.884942088916432e-06,1.6958309412002563,0.3329933881759643,0.3329933881759643,0.0,97.61042022705078,80.0,8434.162109375,-0.0,971.7283935546876,1.0,283.1499938964844,287.0123596191406,290.6532287597656,291.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,18535.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850914239883423,1.0,0.0,0.0,0.5146259069442749,0.5146296620368958,1.7671636598493023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.16552734375,0.0,23.549341201782227,1895.4371337890625,0.0,250.2315368652344,0.2541617751121521,1.0,0.0,3.0,1.0,0.0
12335940,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.779947817325592,0.236202597618103,0.2146270424127578,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8580508232116699,0.3175292313098907,0.3028005063533783,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8462398648262024,0.3041062355041504,0.2142726629972458,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049987792969,0.8211733102798462,0.2758526802062988,0.2635437548160553,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.7169076204299927,0.1809116899967193,0.8246762156486511,287.4053955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0666809082031,287.4102478027344,1.0,0.4241917729377746,1.0,1.0,0.0,1.0,-2.184596061706543,2.1845922470092773,3.83699671147042e-06,1.6851950883865356,0.3145251870155334,0.3145251870155334,0.0,92.31765747070312,68.0,8028.21435546875,-0.0,938.5123901367188,1.0,283.1499938964844,287.1001281738281,290.63641357421875,291.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18465.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710661828517914,1.0,0.0,0.0,0.4787327349185943,0.4802215099334717,1.5292542343559035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.93310546875,0.0,21.49794006347656,1895.4371337890625,0.0,227.3943786621093,0.2501628696918487,1.0,0.0,3.0,1.0,0.0
12336000,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.779947817325592,0.236202597618103,0.2146270424127578,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8580508232116699,0.3175292313098907,0.3028005063533783,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8462398648262024,0.3041062355041504,0.2142726629972458,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049987792969,0.8211733102798462,0.2758526802062988,0.2635437548160553,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.7169076204299927,0.1809116899967193,0.8246762156486511,287.4053955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0666809082031,287.4102478027344,1.0,0.4241917729377746,1.0,1.0,0.0,1.0,-2.184596061706543,2.1845922470092773,3.83699671147042e-06,1.6851950883865356,0.3145251870155334,0.3145251870155334,0.0,92.31765747070312,68.0,8028.21435546875,-0.0,938.5123901367188,1.0,283.1499938964844,287.1001281738281,290.63641357421875,291.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18465.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710661828517914,1.0,0.0,0.0,0.4787327349185943,0.4802215099334717,1.5292542343559035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.93310546875,0.0,21.49794006347656,1895.4371337890625,0.0,227.3943786621093,0.2501628696918487,1.0,0.0,3.0,1.0,0.0
12336060,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.7957281470298767,0.2352563142776489,0.2134978622198104,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.8747663497924805,0.3159544467926025,0.3010241389274597,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.8624451756477356,0.302749365568161,0.213111862540245,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.8358656764030457,0.2742722630500793,0.2617629766464233,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49249267578125,0.7296423316001892,0.1798639446496963,0.8185885548591614,287.4942932128906,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0668029785156,287.4993591308594,1.0,0.4159999489784241,1.0,1.0,0.0,1.0,-2.170261144638061,2.170257568359375,3.787013156397734e-06,1.674027442932129,0.29605233669281,0.29605233669281,0.0,84.63943481445312,56.0,7619.61474609375,-0.0,896.219482421875,1.0,283.1499938964844,287.1869201660156,290.61962890625,291.1938781738281,293.1499938964844,293.1499938964844,283.1499938964844,18300.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570998311042785,1.0,0.0,0.0,0.4440530836582184,0.4700125455856323,1.3157193556878612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.78955078125,0.0,20.593725204467773,1895.4371337890625,0.0,205.38162231445312,0.2473715245723724,1.0,0.0,3.0,1.0,0.0
12336120,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.7957281470298767,0.2352563142776489,0.2134978622198104,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.8747663497924805,0.3159544467926025,0.3010241389274597,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.8624451756477356,0.302749365568161,0.213111862540245,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.8358656764030457,0.2742722630500793,0.2617629766464233,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49249267578125,0.7296423316001892,0.1798639446496963,0.8185885548591614,287.4942932128906,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0668029785156,287.4993591308594,1.0,0.4159999489784241,1.0,1.0,0.0,1.0,-2.170261144638061,2.170257568359375,3.787013156397734e-06,1.674027442932129,0.29605233669281,0.29605233669281,0.0,84.63943481445312,56.0,7619.61474609375,-0.0,896.219482421875,1.0,283.1499938964844,287.1869201660156,290.61962890625,291.1938781738281,293.1499938964844,293.1499938964844,283.1499938964844,18300.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570998311042785,1.0,0.0,0.0,0.4440530836582184,0.4700125455856323,1.3157193556878612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.78955078125,0.0,20.593725204467773,1895.4371337890625,0.0,205.38162231445312,0.2473715245723724,1.0,0.0,3.0,1.0,0.0
12336180,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.8182626962661743,0.2343495786190033,0.2123515903949737,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.9000094532966614,0.314410388469696,0.2992205619812011,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.8871526122093201,0.3014238774776459,0.211931437253952,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8581556081771851,0.2727134227752685,0.2599460780620575,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805358886719,0.7484530210494995,0.1788453459739685,0.8123635053634644,287.5822448730469,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0672302246094,287.5870361328125,1.0,0.4064449965953827,1.0,1.0,0.0,1.0,-2.1556413173675537,2.155637741088867,3.7363931824074825e-06,1.6626347303390503,0.277568370103836,0.277568370103836,0.0,75.48975372314453,44.0,7223.041015625,-0.0,848.7889404296875,1.0,283.1499938964844,287.2724609375,290.6011962890625,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18165.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433820009231567,1.0,0.0,0.0,0.4121297597885132,0.4762589633464813,1.1333431082505284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.96044921875,0.0,20.53342628479004,1895.4371337890625,0.0,184.15411376953125,0.2458726316690445,1.0,0.0,3.0,1.0,0.0
12336240,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.8182626962661743,0.2343495786190033,0.2123515903949737,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.9000094532966614,0.314410388469696,0.2992205619812011,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.8871526122093201,0.3014238774776459,0.211931437253952,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8581556081771851,0.2727134227752685,0.2599460780620575,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805358886719,0.7484530210494995,0.1788453459739685,0.8123635053634644,287.5822448730469,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0672302246094,287.5870361328125,1.0,0.4064449965953827,1.0,1.0,0.0,1.0,-2.1556413173675537,2.155637741088867,3.7363931824074825e-06,1.6626347303390503,0.277568370103836,0.277568370103836,0.0,75.48975372314453,44.0,7223.041015625,-0.0,848.7889404296875,1.0,283.1499938964844,287.2724609375,290.6011962890625,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18165.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433820009231567,1.0,0.0,0.0,0.4121297597885132,0.4762589633464813,1.1333431082505284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.96044921875,0.0,20.53342628479004,1895.4371337890625,0.0,184.15411376953125,0.2458726316690445,1.0,0.0,3.0,1.0,0.0
12336300,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.8319157361984253,0.2339003533124923,0.2117722183465957,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239318847656,0.9174403548240662,0.3136407732963562,0.2983101308345794,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62384033203125,0.9034503102302552,0.3007631599903106,0.211334690451622,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.8732285499572754,0.2719341218471527,0.2590264081954956,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6222839355469,0.7611751556396484,0.1783406138420105,0.8092151880264282,287.6239624023437,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0674743652344,287.62860107421875,1.0,0.4012962579727173,1.0,1.0,0.0,1.0,-2.148249387741089,2.1482458114624023,3.710938472067937e-06,1.656874418258667,0.2682833671569824,0.2682833671569824,0.0,70.55724334716797,44.0,7031.64404296875,-0.0,823.9209594726562,1.0,283.1499938964844,287.31298828125,290.59063720703125,291.12286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18133.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365093171596527,1.0,0.0,0.0,0.397328108549118,0.4791781306266784,1.0534000338680016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.11376953125,0.0,20.537372589111328,1895.4371337890625,0.0,173.56874084472656,0.2453462183475494,1.0,0.0,3.0,1.0,0.0
12336360,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6635437011719,0.8484638929367065,0.2334484606981277,0.2111858278512954,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66424560546875,0.9398033618927002,0.3128678202629089,0.2973915040493011,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6641540527344,0.9248159527778624,0.3000989258289337,0.2107317596673965,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639404296875,0.8917638063430786,0.2711502015590668,0.2580973505973816,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.7769746780395508,0.177835151553154,0.806038498878479,287.6642761230469,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.06768798828125,287.6687927246094,1.0,0.3959481418132782,1.0,1.0,0.0,1.0,-2.140786409378052,2.140782594680786,3.685333922476275e-06,1.6510589122772217,0.2589589357376098,0.2589589357376098,0.0,65.45723724365234,32.0,6844.09033203125,-0.0,798.5433959960938,1.0,283.1499938964844,287.35186767578125,290.5793762207031,291.0978088378906,293.1499938964844,293.1499938964844,283.1499938964844,18115.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296202719211578,1.0,0.0,0.0,0.3831408619880676,0.4813397824764251,9.804279166303333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.353271484375,0.0,20.52642822265625,1895.4371337890625,0.0,162.93983459472656,0.2448827922344207,1.0,0.0,3.0,1.0,0.0
12336420,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.8965411186218262,0.2325291633605957,0.2099886387586593,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.9916699528694152,0.3113050460815429,0.2955268621444702,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.9803988337516784,0.2987522482872009,0.209505096077919,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412414550781,0.94732928276062,0.2695620059967041,0.2562086880207062,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400207519531,0.8204710483551025,0.1768148392438888,0.7995902895927429,287.7415771484375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0679626464844,287.745849609375,1.0,0.3847567737102508,1.0,1.0,0.0,1.0,-2.125582456588745,2.1255788803100586,3.633471123976051e-06,1.6392134428024292,0.2401736825704574,0.2401736825704574,0.0,54.90913009643555,35.0,6478.90185546875,-0.0,746.8139038085938,1.0,283.1499938964844,287.426025390625,290.55517578125,291.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18099.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158679008483886,1.0,0.0,0.0,0.356243759393692,0.4839321672916412,8.578750154697445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.90673828125,0.0,20.460262298583984,1895.4371337890625,0.0,141.51187133789062,0.2440424263477325,1.0,0.0,3.0,1.0,0.0
12336480,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.8965411186218262,0.2325291633605957,0.2099886387586593,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.9916699528694152,0.3113050460815429,0.2955268621444702,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.9803988337516784,0.2987522482872009,0.209505096077919,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412414550781,0.94732928276062,0.2695620059967041,0.2562086880207062,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400207519531,0.8204710483551025,0.1768148392438888,0.7995902895927429,287.7415771484375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0679626464844,287.745849609375,1.0,0.3847567737102508,1.0,1.0,0.0,1.0,-2.125582456588745,2.1255788803100586,3.633471123976051e-06,1.6392134428024292,0.2401736825704574,0.2401736825704574,0.0,54.90913009643555,35.0,6478.90185546875,-0.0,746.8139038085938,1.0,283.1499938964844,287.426025390625,290.55517578125,291.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18099.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158679008483886,1.0,0.0,0.0,0.356243759393692,0.4839321672916412,8.578750154697445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.90673828125,0.0,20.460262298583984,1895.4371337890625,0.0,141.51187133789062,0.2440424263477325,1.0,0.0,3.0,1.0,0.0
12336540,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080139160156,0.921335220336914,0.2315248697996139,0.2089802920818328,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.9990000128746032,0.3104634582996368,0.2822636067867279,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.9990000128746032,0.2973320782184601,0.2080632448196411,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.9717947840690612,0.2678924202919006,0.2545179724693298,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8073425292969,0.8393529057502747,0.1757314652204513,0.7941501140594482,287.8085632324219,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0673217773437,287.81201171875,1.0,0.377440482378006,1.0,1.0,0.0,1.0,-2.098183870315552,2.098180294036865,3.541176056387485e-06,1.6179710626602173,0.2210666537284851,0.2210666537284851,0.0,50.47441864013672,53.0,6112.560546875,-0.0,707.443359375,1.0,283.1499938964844,287.4955139160156,290.5287475585937,290.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18093.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022896349430084,1.0,0.0,0.0,0.3309046328067779,0.4851039052009582,7.604773699654288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.834716796875,0.0,20.35554885864257,1895.4371337890625,0.0,119.82909393310548,0.2432580292224884,1.0,0.0,3.0,1.0,0.0
