time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080139160156,0.921335220336914,0.2315248697996139,0.2089802920818328,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.9990000128746032,0.3104634582996368,0.2822636067867279,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.9990000128746032,0.2973320782184601,0.2080632448196411,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.9717947840690612,0.2678924202919006,0.2545179724693298,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8073425292969,0.8393529057502747,0.1757314652204513,0.7941501140594482,287.8085632324219,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0673217773437,287.81201171875,1.0,0.377440482378006,1.0,1.0,0.0,1.0,-2.098183870315552,2.098180294036865,3.541176056387485e-06,1.6179710626602173,0.2210666537284851,0.2210666537284851,0.0,50.47441864013672,53.0,6112.560546875,-0.0,707.443359375,1.0,283.1499938964844,287.4955139160156,290.5287475585937,290.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18093.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022896349430084,1.0,0.0,0.0,0.3309046328067779,0.4851039052009582,7.604773699654288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.834716796875,0.0,20.35554885864257,1895.4371337890625,0.0,119.82909393310548,0.2432580292224884,1.0,0.0,3.0,1.0,0.0
12336660,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.91269052028656,0.2304580807685852,0.208062395453453,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807678222656,0.9990000128746032,0.3099574446678161,0.288031131029129,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807067871094,0.9939138293266296,0.2958924472332001,0.2074632048606872,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804626464844,0.9633169770240784,0.2661752998828888,0.2529370486736297,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791198730469,0.8324832320213318,0.1746269911527633,0.7893620729446411,287.8808288574219,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06610107421875,287.8857727050781,1.0,0.3784692585468292,1.0,1.0,0.0,1.0,-2.095622301101685,2.095618724822998,3.532037908371421e-06,1.615622878074646,0.2017494440078735,0.2017494440078735,0.0,51.27107238769531,71.0,5785.7119140625,-0.0,708.1409912109375,1.0,283.1499938964844,287.56378173828125,290.5223693847656,290.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,18086.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922673523426056,1.0,0.0,0.0,0.3069921731948852,0.4857675731182098,6.8060193036956215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.743408203125,0.0,20.242048263549805,1895.4371337890625,0.0,90.5006332397461,0.2425214946269989,1.0,0.0,3.0,1.0,0.0
12336720,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.91269052028656,0.2304580807685852,0.208062395453453,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807678222656,0.9990000128746032,0.3099574446678161,0.288031131029129,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807067871094,0.9939138293266296,0.2958924472332001,0.2074632048606872,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804626464844,0.9633169770240784,0.2661752998828888,0.2529370486736297,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791198730469,0.8324832320213318,0.1746269911527633,0.7893620729446411,287.8808288574219,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06610107421875,287.8857727050781,1.0,0.3784692585468292,1.0,1.0,0.0,1.0,-2.095622301101685,2.095618724822998,3.532037908371421e-06,1.615622878074646,0.2017494440078735,0.2017494440078735,0.0,51.27107238769531,71.0,5785.7119140625,-0.0,708.1409912109375,1.0,283.1499938964844,287.56378173828125,290.5223693847656,290.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,18086.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922673523426056,1.0,0.0,0.0,0.3069921731948852,0.4857675731182098,6.8060193036956215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.743408203125,0.0,20.242048263549805,1895.4371337890625,0.0,90.5006332397461,0.2425214946269989,1.0,0.0,3.0,1.0,0.0
12336780,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96002197265625,0.8674367666244507,0.2293368428945541,0.2073571979999542,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960693359375,0.9636112451553344,0.3075073957443237,0.2923663854598999,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606018066406,0.9485523104667664,0.2943419516086578,0.2066128700971603,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603881835937,0.9107382893562316,0.2644051909446716,0.2515826225280761,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.7931033372879028,0.1734471619129181,0.7855985760688782,287.9607238769531,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.06512451171875,287.96490478515625,1.0,0.3848338723182678,1.0,1.0,0.0,1.0,-2.093179941177368,2.0931766033172607,3.5243031106801936e-06,1.6139934062957764,0.1824499070644378,0.1824499070644378,0.0,58.61193084716797,89.0,5471.88525390625,-0.0,732.1339721679688,1.0,283.1499938964844,287.6426086425781,290.5254821777344,290.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18079.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918068468570709,1.0,0.0,0.0,0.2848213315010071,0.4863244891166687,6.14168138568516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.75634765625,0.0,20.137481689453125,1895.4371337890625,0.0,87.71257019042969,0.2418528944253921,1.0,0.0,3.0,1.0,0.0
12336840,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96002197265625,0.8674367666244507,0.2293368428945541,0.2073571979999542,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960693359375,0.9636112451553344,0.3075073957443237,0.2923663854598999,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606018066406,0.9485523104667664,0.2943419516086578,0.2066128700971603,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603881835937,0.9107382893562316,0.2644051909446716,0.2515826225280761,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.7931033372879028,0.1734471619129181,0.7855985760688782,287.9607238769531,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.06512451171875,287.96490478515625,1.0,0.3848338723182678,1.0,1.0,0.0,1.0,-2.093179941177368,2.0931766033172607,3.5243031106801936e-06,1.6139934062957764,0.1824499070644378,0.1824499070644378,0.0,58.61193084716797,89.0,5471.88525390625,-0.0,732.1339721679688,1.0,283.1499938964844,287.6426086425781,290.5254821777344,290.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18079.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918068468570709,1.0,0.0,0.0,0.2848213315010071,0.4863244891166687,6.14168138568516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.75634765625,0.0,20.137481689453125,1895.4371337890625,0.0,87.71257019042969,0.2418528944253921,1.0,0.0,3.0,1.0,0.0
12336900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942321777344,0.8424375653266907,0.2287235260009765,0.2070383727550506,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9948425292969,0.9315841197967528,0.3063355088233948,0.2914408445358276,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947814941406,0.9162164330482484,0.2935253083705902,0.2062217444181442,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945678710937,0.882462739944458,0.2634733617305755,0.2509449124336242,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.7690337300300598,0.1728046983480453,0.7838655710220337,287.994873046875,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06427001953125,287.998779296875,1.0,0.3891232013702392,1.0,1.0,0.0,1.0,-2.0880160331726074,2.0880126953125,3.506948132780962e-06,1.6098960638046265,0.1726653426885604,0.1726653426885604,0.0,64.17945861816406,89.0,5315.04833984375,-0.0,747.6719970703125,1.0,283.1499938964844,287.68133544921875,290.5099182128906,290.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18075.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916388213634491,1.0,0.0,0.0,0.2742045521736145,0.4865283966064453,5.843902695090719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.64697265625,0.0,20.08661460876465,1895.4371337890625,0.0,86.68330383300781,0.2415395230054855,1.0,0.0,3.0,1.0,0.0
12336960,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.8204719424247742,0.2280772030353546,0.2067138403654098,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276794433594,0.9019635915756226,0.3052173852920532,0.2906153500080108,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.8890636563301086,0.2926805019378662,0.2058302909135818,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02740478515625,0.8575084209442139,0.2625124156475067,0.2503053247928619,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263366699219,0.7478689551353455,0.1721327453851699,0.7821180820465088,288.0277099609375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0631103515625,288.0314636230469,1.0,0.3940086960792541,1.0,1.0,0.0,1.0,-2.0832977294921875,2.08329439163208,3.491242978270748e-06,1.6062231063842771,0.1628008633852005,0.1628008633852005,0.0,70.42461395263672,107.0,5162.45849609375,-0.0,765.7965087890625,1.0,283.1499938964844,287.7193603515625,290.4897155761719,290.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18072.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911787927150726,1.0,0.0,0.0,0.2638935148715973,0.4867188930511474,5.56528023665237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.8905029296875,0.0,20.037813186645508,1895.4371337890625,0.0,83.84236907958984,0.2412396818399429,1.0,0.0,3.0,1.0,0.0
12337020,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892639160156,0.779758632183075,0.2266905158758163,0.2060399800539016,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.8563354015350342,0.3030427992343902,0.2891203165054321,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897521972656,0.8451756834983826,0.2909056842327118,0.2050356864929199,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.8168942928314209,0.2605038285255432,0.249008372426033,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08856201171875,0.7128280997276306,0.1707031279802322,0.7785391211509705,288.0898132324219,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0600891113281,288.09332275390625,1.0,0.4050385653972626,1.0,1.0,0.0,1.0,-2.073882579803467,2.07387924194336,3.460027755863848e-06,1.5988998413085938,0.1428137570619583,0.1428137570619583,0.0,84.55695343017578,95.0,4867.0830078125,-0.0,807.6098022460938,1.0,283.1499938964844,287.7955627441406,290.4459533691406,290.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18066.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899377048015594,1.0,0.0,0.0,0.2441654205322265,0.4870947599411011,5.0570969634122775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.9853515625,0.0,19.94734573364257,1895.4371337890625,0.0,76.1072769165039,0.2406794875860214,1.0,0.0,3.0,1.0,0.0
12337080,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892639160156,0.779758632183075,0.2266905158758163,0.2060399800539016,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.8563354015350342,0.3030427992343902,0.2891203165054321,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897521972656,0.8451756834983826,0.2909056842327118,0.2050356864929199,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.8168942928314209,0.2605038285255432,0.249008372426033,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08856201171875,0.7128280997276306,0.1707031279802322,0.7785391211509705,288.0898132324219,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0600891113281,288.09332275390625,1.0,0.4050385653972626,1.0,1.0,0.0,1.0,-2.073882579803467,2.07387924194336,3.460027755863848e-06,1.5988998413085938,0.1428137570619583,0.1428137570619583,0.0,84.55695343017578,95.0,4867.0830078125,-0.0,807.6098022460938,1.0,283.1499938964844,287.7955627441406,290.4459533691406,290.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18066.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899377048015594,1.0,0.0,0.0,0.2441654205322265,0.4870947599411011,5.0570969634122775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.9853515625,0.0,19.94734573364257,1895.4371337890625,0.0,76.1072769165039,0.2406794875860214,1.0,0.0,3.0,1.0,0.0
12337140,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.7656247615814209,0.0,0.2049502730369568,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.8412871360778809,0.0,0.28731170296669,297.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.8308627605438232,0.0,0.2039199322462082,297.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.8019277453422546,0.0,0.2472736537456512,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.6989847421646118,0.0,0.7728977203369141,288.14569091796875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0565185546875,288.14874267578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.06020736694336,2.060204029083252,3.415022320041317e-06,1.588303804397583,0.0,0.0,0.0,89.95194244384766,60.0,4581.056640625,-0.0,814.5512084960938,0.0,283.1499938964844,287.87286376953125,290.3995056152344,290.7516784667969,293.1499938964844,293.1499938964844,278.1499938964844,18060.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2255478948354721,0.4874728620052337,4.6026635835971774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866004943847656,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.7656247615814209,0.0,0.2049502730369568,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.8412871360778809,0.0,0.28731170296669,297.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.8308627605438232,0.0,0.2039199322462082,297.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.8019277453422546,0.0,0.2472736537456512,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.6989847421646118,0.0,0.7728977203369141,288.14569091796875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0565185546875,288.14874267578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.06020736694336,2.060204029083252,3.415022320041317e-06,1.588303804397583,0.0,0.0,0.0,89.95194244384766,60.0,4581.056640625,-0.0,814.5512084960938,0.0,283.1499938964844,287.87286376953125,290.3995056152344,290.7516784667969,293.1499938964844,293.1499938964844,278.1499938964844,18060.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2255478948354721,0.4874728620052337,4.6026635835971774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866004943847656,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.3559438288211822,0.0,0.0008905373397283,297.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.3559438288211822,0.0,0.0009377787355333,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.3559438288211822,0.0,0.0006926401983946,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.3559438288211822,0.0,0.0009377787355333,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,0.0044484222307801,288.20819091796875,294.1499938964844,290.3162536621094,287.3811340332031,290.345947265625,296.64605712890625,287.0025634765625,0.0,0.0,0.8005238771438599,0.8005238771438599,0.1994761079549789,1.0,-0.0085289012640714,0.0086031835526227,-7.428264507325366e-05,-0.0113225914537906,0.0,0.0,0.0,-0.0448684580624103,60.0,925.599365234375,-0.0,-6.140450295788469e-06,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,2.149608917534352e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1244455372941732e-14,7.84982837195511e-14,3.972938142334535e-20,3.49898637841406e-10,3.498982492633473e-10,3.720084530441753e-16,0.0,0.0,-0.0,0.0,0.0,3.478052705695249e-23,1.7733364737659356e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,0.0008278815657831,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,0.0005105984164401,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,0.0003771262126974,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939392089844,0.0,0.0,0.0005108776967972,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,0.0032205793540924,288.2030944824219,294.1499938964844,290.2825012207031,287.3567199707031,290.34228515625,296.03765869140625,286.3792724609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0105450050905346,0.009813523851335,0.0007314810645766,-0.0106670502573251,0.0,0.0,0.0,-0.055832352489233,60.0,349.75555419921875,-0.0,-2.913932121373364e-06,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3031030146241706e-30,6.966236062859999e-30,4.481178054560461e-33,-6.232768278869192e-18,-6.2283056394644696e-18,-4.46241564590554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,0.0001185608125524,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001331297535216,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,9.737036452861504e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19122314453125,0.0,0.0,0.0001284866739297,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,0.0005631921230815,288.199462890625,294.1499938964844,290.2490539550781,287.3324279785156,290.340576171875,295.2581787109375,286.1799011230469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012491111410781,0.0030514586251229,-0.0018023474840447,-0.0159915797412395,0.0,0.0,0.0,-0.008581394329667,60.0,133.21665954589844,-0.0,-1.0637410952085705e-07,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.477246209287522e-38,-1.029590818405156e-37,-2.168885482050479e-38,1.8636209564170646e-20,1.5332618218695787e-20,3.303591951320043e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.607226820662618e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,0.0001014646913972,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,7.490719872293994e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902160644531,0.0,0.0,0.0001012987122521,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,0.000478863104945,288.19793701171875,294.1499938964844,290.2157897949219,287.3081970214844,290.33953857421875,294.5144348144531,286.1380920410156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010233017383143,0.0008032590849325,0.0002200426533818,-0.0181681644171476,0.0,0.0,0.0,-0.0083530349656939,60.0,50.528358459472656,-0.0,-7.139166768865834e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.020552469582473e-21,3.652086818849363e-21,3.3684654487847177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,9.523235348751768e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0001002877033897,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,7.407175871776417e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,0.000100285767985,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,0.0004756936978083,288.1964111328125,294.1499938964844,290.1827087402344,287.28399658203125,290.3382568359375,293.8754272460937,286.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147228604182,3.5981724266775934e-08,0.0010146868880838,-0.0189301427453756,0.0,0.0,0.0,-0.0085746347904205,60.0,20.08229637145996,-0.0,-7.021832004738826e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.22074229472381e-21,3.612048126806885e-21,3.6086941679169236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.188232421875,0.0,0.0,9.521136962575838e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,0.0001002623539534,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,7.40534087526612e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,0.000100262244814,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,0.0004756003036163,288.1947326660156,294.1499938964844,290.1498413085937,287.2598876953125,290.3367004394531,293.3271789550781,286.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146162239834,7.573829563511936e-09,0.0010146086569875,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,9.083632469177246,-0.0,-7.018802961056282e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223080049306552e-21,3.611579606538057e-21,3.611500442768496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.51865440583788e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,0.0001002361241262,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,7.403404742944986e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.0001002360586426,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.0004754765541292,288.19110107421875,294.1499938964844,290.0847473144531,287.2118835449219,290.332763671875,292.4501342773437,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4925789833068848,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223135787062672e-21,3.611567893531336e-21,3.6115682974281186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.51865440583788e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,0.0001002361241262,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,7.403404742944986e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.0001002360586426,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.0004754765541292,288.19110107421875,294.1499938964844,290.0847473144531,287.2118835449219,290.332763671875,292.4501342773437,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4925789833068848,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223135787062672e-21,3.611567893531336e-21,3.6115682974281186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,9.516097634332256e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,0.000100209203083,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,7.401416223729029e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,0.0001002091375994,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0004753488465212,288.1870422363281,294.1499938964844,290.0204772949219,287.1641845703125,290.3277282714844,291.7976989746094,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.714002847671509,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,9.516097634332256e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,0.000100209203083,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,7.401416223729029e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,0.0001002091375994,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0004753488465212,288.1870422363281,294.1499938964844,290.0204772949219,287.1641845703125,290.3277282714844,291.7976989746094,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.714002847671509,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,9.513480472378431e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0001001816417556,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17950439453125,0.0,0.0,7.399381138384342e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,0.0001001815835479,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004752181412186,288.1826477050781,294.1499938964844,289.95709228515625,287.1167907714844,290.3216247558594,291.307373046875,286.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.530022144317627,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,9.513480472378431e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0001001816417556,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17950439453125,0.0,0.0,7.399381138384342e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,0.0001001815835479,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004752181412186,288.1826477050781,294.1499938964844,289.95709228515625,287.1167907714844,290.3216247558594,291.307373046875,286.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.530022144317627,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,9.5108371169772e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0001001538039417,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,7.397324225166813e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.0001001537384581,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.000475086068036,288.1778869628906,294.1499938964844,289.8945617675781,287.0697937011719,290.31451416015625,290.9343566894531,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4260809421539307,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,9.5108371169772e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0001001538039417,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,7.397324225166813e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.0001001537384581,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.000475086068036,288.1778869628906,294.1499938964844,289.8945617675781,287.0697937011719,290.31451416015625,290.9343566894531,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4260809421539307,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,9.509515803074464e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,0.0001001398850348,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,7.39629685995169e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0001001398268272,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,0.0004750200605485,288.1754150390625,294.1499938964844,289.8636474609375,287.04644775390625,290.31060791015625,290.7813720703125,286.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3805453777313232,-0.0,-7.001565194286742e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,9.50820103753358e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0001001260461634,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,7.395273860311136e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,0.0001001259806798,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.000474954402307,288.1728515625,294.1499938964844,289.8329467773437,287.023193359375,290.3064270019531,290.6464233398437,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3368585109710693,-0.0,-6.999617596648022e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.505616617389025e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,0.000100098826806,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,7.393263513222337e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0001000987613224,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,0.0004748252686113,288.1675720214844,294.1499938964844,289.7722473144531,286.9769897460937,290.2973937988281,290.42022705078125,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2532756328582764,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.505616617389025e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,0.000100098826806,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,7.393263513222337e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0001000987613224,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,0.0004748252686113,288.1675720214844,294.1499938964844,289.7722473144531,286.9769897460937,290.2973937988281,290.42022705078125,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2532756328582764,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,9.503127512289213e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0001000726115307,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,7.391328108496964e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.0001000725533231,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0004747009661514,288.1620178222656,294.1499938964844,289.7125244140625,286.9312744140625,290.28741455078125,290.2392883300781,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.173828601837158,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,9.503127512289213e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0001000726115307,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,7.391328108496964e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.0001000725533231,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0004747009661514,288.1620178222656,294.1499938964844,289.7125244140625,286.9312744140625,290.28741455078125,290.2392883300781,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.173828601837158,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,9.500759188085794e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.000100047669548,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,7.389485836029053e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.0001000476113404,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004745826590806,288.1562194824219,294.1499938964844,289.6537475585937,286.88604736328125,290.2765808105469,290.0913391113281,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.098048686981201,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,9.500759188085794e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.000100047669548,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,7.389485836029053e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.0001000476113404,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004745826590806,288.1562194824219,294.1499938964844,289.6537475585937,286.88604736328125,290.2765808105469,290.0913391113281,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.098048686981201,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,9.498506551608445e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0001000239499262,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,7.387733785435557e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,0.0001000238917185,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.000474470143672,288.1502380371094,294.1499938964844,289.5959777832031,286.8413391113281,290.264892578125,289.9676513671875,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0256505012512207,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,9.498506551608445e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0001000239499262,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,7.387733785435557e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,0.0001000238917185,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.000474470143672,288.1502380371094,294.1499938964844,289.5959777832031,286.8413391113281,290.264892578125,289.9676513671875,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0256505012512207,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.497420978732408e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0001000125193968,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,7.38688904675655e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,0.0001000124611891,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0004744158941321,288.1471862792969,294.1499938964844,289.56744384765625,286.8191833496094,290.2587280273437,289.912841796875,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.990645170211792,-0.0,-6.983646727576345e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
