time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.496359416516498e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,0.0001000013435259,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.386063953163102e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0001000012853182,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0004743628960568,288.1440734863281,294.1499938964844,289.5391845703125,286.79718017578125,290.2523803710937,289.8619079589844,286.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.956398129463196,-0.0,-6.982075007044841e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,9.494304686086252e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,9.997969755204394e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.384465425275266e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.997963934438304e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004742602468468,288.13775634765625,294.1499938964844,289.48345947265625,286.7536315917969,290.2391052246094,289.7695007324219,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8900855779647827,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,9.494304686086252e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,9.997969755204394e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.384465425275266e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.997963934438304e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004742602468468,288.13775634765625,294.1499938964844,289.48345947265625,286.7536315917969,290.2391052246094,289.7695007324219,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8900855779647827,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.492326353210956e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,9.995886648539454e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,7.382926560239866e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.995881555369124e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0004741614393424,288.1312866210937,294.1499938964844,289.4288024902344,286.7106628417969,290.2250671386719,289.6871643066406,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8265413045883176,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.492326353210956e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,9.995886648539454e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,7.382926560239866e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.995881555369124e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0004741614393424,288.1312866210937,294.1499938964844,289.4288024902344,286.7106628417969,290.2250671386719,289.6871643066406,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8265413045883176,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.49041059357114e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.99386902549304e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.381436444120482e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.99386320472695e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.000474065716844,288.12469482421875,294.1499938964844,289.37518310546875,286.6683349609375,290.2103271484375,289.6124572753906,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7655986547470093,-0.0,-6.973261434950474e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.49041059357114e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.99386902549304e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.381436444120482e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.99386320472695e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.000474065716844,288.12469482421875,294.1499938964844,289.37518310546875,286.6683349609375,290.2103271484375,289.6124572753906,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7655986547470093,-0.0,-6.973261434950474e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.48854212765582e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.991901606554164e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,7.379983435384929e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.991895785788074e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.0004739723808597,288.1179504394531,294.1499938964844,289.3226928710937,286.626708984375,290.19488525390625,289.5436096191406,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.707122564315796,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.48854212765582e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.991901606554164e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,7.379983435384929e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.991895785788074e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.0004739723808597,288.1179504394531,294.1499938964844,289.3226928710937,286.626708984375,290.19488525390625,289.5436096191406,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.707122564315796,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.487621719017623e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,9.990931721404196e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,7.379267481155694e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.990926628233864e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,0.0004739263968076,288.11456298828125,294.1499938964844,289.2968444824219,286.60614013671875,290.1869201660156,289.5109558105469,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6787726879119873,-0.0,-6.9691310500275e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.486708586337043e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,9.98997056740336e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.378556620096788e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.98996474663727e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,0.0004738807911053,288.11114501953125,294.1499938964844,289.27130126953125,286.58575439453125,290.1788024902344,289.4793701171875,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6509937047958374,-0.0,-6.967778887201348e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.484899055678396e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.988064994104208e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,7.377149449894205e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.988059900933877e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004737904237117,288.1042175292969,294.1499938964844,289.2210693359375,286.5455627441406,290.162109375,289.4187927246094,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5970914363861084,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.484899055678396e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.988064994104208e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,7.377149449894205e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.988059900933877e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004737904237117,288.1042175292969,294.1499938964844,289.2210693359375,286.5455627441406,290.162109375,289.4187927246094,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5970914363861084,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.483107714913784e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.986178338294847e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,7.375756104011089e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.98617324512452e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0004737009294331,288.09722900390625,294.1499938964844,289.1719970703125,286.506103515625,290.1448059082031,289.3612365722656,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5453249216079712,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.483107714913784e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.986178338294847e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,7.375756104011089e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.98617324512452e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0004737009294331,288.09722900390625,294.1499938964844,289.1719970703125,286.506103515625,290.1448059082031,289.3612365722656,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5453249216079712,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.481328743277118e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.984305506804958e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,7.374372944468632e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,9.984299686038868e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0004736120754387,288.0901794433594,294.1499938964844,289.1241149902344,286.46746826171875,290.126953125,289.3061828613281,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4955998659133911,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.481328743277118e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.984305506804958e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,7.374372944468632e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,9.984299686038868e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0004736120754387,288.0901794433594,294.1499938964844,289.1241149902344,286.46746826171875,290.126953125,289.3061828613281,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4955998659133911,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.479562140768394e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.982445044443013e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,7.372998516075313e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.98243995127268e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0004735238326247,288.08306884765625,294.1499938964844,289.0774230957031,286.4296569824219,290.1086120605469,289.2532653808594,287.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4478483200073242,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.479562140768394e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.982445044443013e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,7.372998516075313e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.98243995127268e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0004735238326247,288.08306884765625,294.1499938964844,289.0774230957031,286.4296569824219,290.1086120605469,289.2532653808594,287.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4478483200073242,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,9.478683932684362e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,9.981520270230249e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,7.372315303655341e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.98151517705992e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004734799440484,288.0794677734375,294.1499938964844,289.0545349121094,286.4110412597656,290.0992431640625,289.2275695800781,287.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4246848821640017,-0.0,-6.955902165373119e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.4778100901749e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,9.980599133996292e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.371635729214177e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.980594040825964e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0004734362883027,288.0758972167969,294.1499938964844,289.031982421875,286.3926696777344,290.0897521972656,289.2023010253906,287.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.401989221572876,-0.0,-6.95460968813677e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.47607768466696e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.978775051422416e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.37028822186403e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.978769958252089e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004733497626148,288.0686950683594,294.1499938964844,288.9877624511719,286.3565673828125,290.0704040527344,289.1530456542969,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3579643964767456,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.47607768466696e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.978775051422416e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.37028822186403e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.978769958252089e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004733497626148,288.0686950683594,294.1499938964844,288.9877624511719,286.3565673828125,290.0704040527344,289.1530456542969,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3579643964767456,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.47437365539372e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.976980072678998e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,7.368962542386726e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.976974979508668e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.0004732646339107,288.0614318847656,294.1499938964844,288.94482421875,286.3213806152344,290.0506591796875,289.1053771972656,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3157206773757937,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.47437365539372e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.976980072678998e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,7.368962542386726e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.976974979508668e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.0004732646339107,288.0614318847656,294.1499938964844,288.94482421875,286.3213806152344,290.0506591796875,289.1053771972656,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3157206773757937,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.472708188695832e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.97522656689398e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.367667421931401e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.97522147372365e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0004731814551632,288.0541687011719,294.1499938964844,288.9031982421875,286.2871398925781,290.030517578125,289.0592346191406,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2752015590667725,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.472708188695832e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.97522656689398e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.367667421931401e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.97522147372365e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0004731814551632,288.0541687011719,294.1499938964844,288.9031982421875,286.2871398925781,290.030517578125,289.0592346191406,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2752015590667725,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.471095108892769e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,9.973527630791068e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.366413046838716e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.9735232652165e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,0.0004731008666567,288.0469055175781,294.1499938964844,288.8628845214844,286.2538757324219,290.010009765625,289.0144958496094,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2363659143447876,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.471095108892769e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,9.973527630791068e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.366413046838716e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.9735232652165e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,0.0004731008666567,288.0469055175781,294.1499938964844,288.8628845214844,286.2538757324219,290.010009765625,289.0144958496094,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2363659143447876,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.470312943449244e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.972703992389144e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,7.365804049186409e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,9.972699626814574e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004730618093162,288.0432434082031,294.1499938964844,288.8432006835937,286.23760986328125,289.9996032714844,288.99267578125,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2175681591033936,-0.0,-6.943523089830705e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.469549695495516e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.971900726668537e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,7.365210331045091e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,9.971895633498208e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0004730236832983,288.03961181640625,294.1499938964844,288.8238830566406,286.2215881347656,289.9891357421875,288.97119140625,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.19917631149292,-0.0,-6.942394747966318e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.468088683206588e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.970361134037375e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,7.364073826465756e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.970356768462808e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,0.0004729506908915,288.0323181152344,294.1499938964844,288.7862548828125,286.1903381347656,289.9679870605469,288.9292907714844,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1635955572128296,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.468088683206588e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.970361134037375e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,7.364073826465756e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.970356768462808e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,0.0004729506908915,288.0323181152344,294.1499938964844,288.7862548828125,286.1903381347656,289.9679870605469,288.9292907714844,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1635955572128296,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.466728806728496e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.968929225578904e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,7.363016629824415e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.968924860004336e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004728827625513,288.0249938964844,294.1499938964844,288.75,286.1601257324219,289.946533203125,288.8887023925781,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1295851469039917,-0.0,-6.938221019936466e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.466728806728496e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.968929225578904e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,7.363016629824415e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.968924860004336e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004728827625513,288.0249938964844,294.1499938964844,288.75,286.1601257324219,289.946533203125,288.8887023925781,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1295851469039917,-0.0,-6.938221019936466e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.465424227528274e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.967556252377108e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,7.362001633737236e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.967551159206778e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,0.0004728175990749,288.0177001953125,294.1499938964844,288.7174987792969,286.1329040527344,289.9248352050781,288.8497314453125,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0977697372436523,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.465424227528274e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.967556252377108e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,7.362001633737236e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.967551159206778e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,0.0004728175990749,288.0177001953125,294.1499938964844,288.7174987792969,286.1329040527344,289.9248352050781,288.8497314453125,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0977697372436523,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,9.464116010349244e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.96617745840922e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,7.360983727267012e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.966173092834651e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,0.0004727522318717,288.0104064941406,294.1499938964844,288.6908874511719,286.1103820800781,289.9030456542969,288.81329345703125,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.069927453994751,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,9.464116010349244e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.96617745840922e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,7.360983727267012e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.966173092834651e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,0.0004727522318717,288.0104064941406,294.1499938964844,288.6908874511719,286.1103820800781,289.9030456542969,288.81329345703125,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.069927453994751,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
