time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,9.463460446568206e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,9.965486970031634e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,7.360473682638258e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.965482604457064e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,0.0004727194609586,288.0067749023437,294.1499938964844,288.6796875,286.1007995605469,289.8921203613281,288.7962951660156,287.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0576955080032349,-0.0,-6.933385776619616e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.462803427595644e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.964795754058288e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.359962910413742e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,9.964791388483718e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004726866900455,288.0031433105469,294.1499938964844,288.6697692871094,286.0922546386719,289.8811950683594,288.7801818847656,287.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0465073585510254,-0.0,-6.932414464699832e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.461485751671717e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.963408228941262e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.358938455581665e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.963403863366692e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.000472620857181,287.9958801269531,294.1499938964844,288.6537475585937,286.0782165527344,289.8594055175781,288.750732421875,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0270967483520508,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.461485751671717e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.963408228941262e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.358938455581665e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.963403863366692e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.000472620857181,287.9958801269531,294.1499938964844,288.6537475585937,286.0782165527344,289.8594055175781,288.750732421875,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0270967483520508,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.460157161811368e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.962008334696292e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.35790454200469e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.962003969121724e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0004725544713437,287.9886474609375,294.1499938964844,288.6424255371094,286.0679626464844,289.8377685546875,288.725341796875,287.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0115580558776855,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.460157161811368e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.962008334696292e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.35790454200469e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.962003969121724e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0004725544713437,287.9886474609375,294.1499938964844,288.6424255371094,286.0679626464844,289.8377685546875,288.725341796875,287.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0115580558776855,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.458811837248504e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,9.960591705748811e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,7.35685825929977e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.960587340174244e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0004724872705992,287.9814453125,294.1499938964844,288.6354064941406,286.06121826171875,289.8163757324219,288.7040710449219,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9995539784431458,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.458811837248504e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,9.960591705748811e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,7.35685825929977e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.960587340174244e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0004724872705992,287.9814453125,294.1499938964844,288.6354064941406,286.06121826171875,289.8163757324219,288.7040710449219,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9995539784431458,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.457446140004322e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,9.959153248928489e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.355795969488099e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,9.95914888335392e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,0.0004724190512206,287.9742431640625,294.1499938964844,288.63232421875,286.0576477050781,289.7952880859375,288.6869201660156,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9907771348953248,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.457446140004322e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,9.959153248928489e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.355795969488099e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,9.95914888335392e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,0.0004724190512206,287.9742431640625,294.1499938964844,288.63232421875,286.0576477050781,289.7952880859375,288.6869201660156,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9907771348953248,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.456754196435212e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.958424925571308e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,7.355258276220411e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.95842055999674e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,0.0004723845049738,287.9706726074219,294.1499938964844,288.63214111328125,286.05694580078125,289.7848815917969,288.6799011230469,287.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,0.987553894519806,-0.0,-6.923477258169441e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.456057159695774e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.957690781448036e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,7.354715489782393e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.957686415873468e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004723496676888,287.96710205078125,294.1499938964844,288.6327819824219,286.05694580078125,289.7745666503906,288.6738586425781,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.9850000739097596,-0.0,-6.922447681745325e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.4546441687271e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.956202848115936e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,7.353616820182651e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.956198482541367e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004722790908999,287.9599914550781,294.1499938964844,288.63641357421875,286.0588684082031,289.7542419433594,288.6644287109375,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9817270040512084,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.4546441687271e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.956202848115936e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,7.353616820182651e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.956198482541367e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004722790908999,287.9599914550781,294.1499938964844,288.63641357421875,286.0588684082031,289.7542419433594,288.6644287109375,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9817270040512084,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.453205711906776e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.954687993740664e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,7.35249777790159e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.954684355761856e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004722072335425,287.9529113769531,294.1499938964844,288.64276123046875,286.06304931640625,289.7344055175781,288.6585998535156,287.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9808449745178224,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.453205711906776e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.954687993740664e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,7.35249777790159e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.954684355761856e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004722072335425,287.9529113769531,294.1499938964844,288.64276123046875,286.06304931640625,289.7344055175781,288.6585998535156,287.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9808449745178224,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.451741789234802e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.95314694591798e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.35135909053497e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.95314258034341e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0004721341247204,287.94586181640625,294.1499938964844,288.6515197753906,286.0691833496094,289.7150573730469,288.6560363769531,287.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9820181131362916,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.451741789234802e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.95314694591798e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.35135909053497e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.95314258034341e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0004721341247204,287.94586181640625,294.1499938964844,288.6515197753906,286.0691833496094,289.7150573730469,288.6560363769531,287.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9820181131362916,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.45025312830694e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,9.951578977052122e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,7.350201485678554e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.951575339073317e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0004720597644336,287.9388427734375,294.1499938964844,288.6622314453125,286.0770263671875,289.6962585449219,288.6566162109375,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9850001335144044,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.45025312830694e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,9.951578977052122e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,7.350201485678554e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.951575339073317e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0004720597644336,287.9388427734375,294.1499938964844,288.6622314453125,286.0770263671875,289.6962585449219,288.6566162109375,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9850001335144044,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.449500066693872e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,9.950785897672176e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,7.349615771090612e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.950781532097608e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,0.0004720221331808,287.93536376953125,294.1499938964844,288.668212890625,286.0814819335937,289.6870422363281,288.65789794921875,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9870440363883972,-0.0,-6.912778616197103e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.448741184314712e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.94998699752614e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,7.349025690928102e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.94998263195157e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,0.0004719842399936,287.931884765625,294.1499938964844,288.6745300292969,286.08624267578125,289.677978515625,288.6598205566406,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,0.9894161820411682,-0.0,-6.911660932473751e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.447208140045404e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.94837173493579e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,7.347832433879375e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.948368096956985e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,0.0004719076387118,287.92498779296875,294.1499938964844,288.68804931640625,286.09649658203125,289.6602783203125,288.6652526855469,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9949727058410645,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.447208140045404e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.94837173493579e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,7.347832433879375e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.948368096956985e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,0.0004719076387118,287.92498779296875,294.1499938964844,288.68804931640625,286.09649658203125,289.6602783203125,288.6652526855469,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9949727058410645,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,9.445653995499016e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.94673537206836e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.34662389731966e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.946731734089552e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.000471830018796,287.9180908203125,294.1499938964844,288.702392578125,286.1075439453125,289.64312744140625,288.6727294921875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.00146222114563,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,9.445653995499016e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.94673537206836e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.34662389731966e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.946731734089552e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.000471830018796,287.9180908203125,294.1499938964844,288.702392578125,286.1075439453125,289.64312744140625,288.6727294921875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.00146222114563,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.444082388654353e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.945080091711134e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.345401536440477e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.945076453732328e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004717514966614,287.9112854003906,294.1499938964844,288.7171325683594,286.1190490722656,289.6265869140625,288.681884765625,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0085721015930176,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.444082388654353e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.945080091711134e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.345401536440477e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.945076453732328e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004717514966614,287.9112854003906,294.1499938964844,288.7171325683594,286.1190490722656,289.6265869140625,288.681884765625,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0085721015930176,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,9.442495502298698e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.943408804247156e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.34416680643335e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.943405166268347e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,0.0004716722178272,287.9045104980469,294.1499938964844,288.7319030761719,286.1307373046875,289.610595703125,288.6923217773437,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.01601243019104,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,9.442495502298698e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.943408804247156e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.34416680643335e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.943405166268347e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,0.0004716722178272,287.9045104980469,294.1499938964844,288.7319030761719,286.1307373046875,289.610595703125,288.6923217773437,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.01601243019104,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,9.441697329748422e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.942568431142718e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,7.34354616724886e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.94256479316391e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,0.0004716323455795,287.901123046875,294.1499938964844,288.7391967773437,286.13653564453125,289.602783203125,288.6978759765625,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.019776463508606,-0.0,-6.901291271788068e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.44089551921934e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.941724420059472e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,7.342923345277086e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.941720782080664e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,0.0004715923278126,287.89776611328125,294.1499938964844,288.746337890625,286.1422424316406,289.5950927734375,288.70361328125,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0235179662704468,-0.0,-6.900112481389442e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.439286804990844e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.940029849531128e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,7.341671152971685e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.940026211552322e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0004715119430329,287.8910827636719,294.1499938964844,288.7600402832031,286.1533508300781,289.5801086425781,288.71551513671875,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0307869911193848,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.439286804990844e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.940029849531128e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,7.341671152971685e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.940026211552322e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0004715119430329,287.8910827636719,294.1499938964844,288.7600402832031,286.1533508300781,289.5801086425781,288.71551513671875,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0307869911193848,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.437670814804731e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.938328003045171e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,7.340414595091715e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.938324365066364e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0004714312381111,287.88446044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.56561279296875,288.7276611328125,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0375529527664185,-0.0,-6.895370319170979e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.437670814804731e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.938328003045171e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,7.340414595091715e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.938324365066364e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0004714312381111,287.88446044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.56561279296875,288.7276611328125,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0375529527664185,-0.0,-6.895370319170979e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.436050459044054e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.936621790984644e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,7.339154399232939e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.936618153005838e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004713503003586,287.8778686523437,294.1499938964844,288.7835998535156,286.1730041503906,289.5516052246094,288.7396850585937,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0435346364974976,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.436050459044054e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.936621790984644e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,7.339154399232939e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.936618153005838e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004713503003586,287.8778686523437,294.1499938964844,288.7835998535156,286.1730041503906,289.5516052246094,288.7396850585937,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0435346364974976,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.434430103283376e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.93491557892412e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,7.337894203374162e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.934911940945312e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,0.0004712693626061,287.871337890625,294.1499938964844,288.792724609375,286.18096923828125,289.5380554199219,288.75115966796875,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.048445463180542,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
