time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.434430103283376e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.93491557892412e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,7.337894203374162e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.934911940945312e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,0.0004712693626061,287.871337890625,294.1499938964844,288.792724609375,286.18096923828125,289.5380554199219,288.75115966796875,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.048445463180542,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.433620289200916e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.934062836691736e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,7.337264105444774e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.93405919871293e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004712289082817,287.8681030273437,294.1499938964844,288.7964172363281,286.1843566894531,289.53143310546875,288.7565612792969,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0503813028335571,-0.0,-6.889418102673518e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.43281193030998e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.933211549650878e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.336635462706909e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.93320791167207e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,0.000471188512165,287.8648986816406,294.1499938964844,288.7995300292969,286.1872863769531,289.52490234375,288.7616577148437,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.051960587501526,-0.0,-6.888230785762063e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.431972284801304e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.932326793204992e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,7.335982081713155e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.932323882821947e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004711465735454,287.8615417480469,294.1499938964844,288.8020324707031,286.1898193359375,289.5181884765625,288.7666320800781,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0531845092773438,-0.0,-6.886997283572782e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.431198850506917e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.931512613547966e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,7.335381087614223e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.93150897556916e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0004711079527623,287.85845947265625,294.1499938964844,288.8036499023437,286.1916809082031,289.5120544433594,288.7709350585937,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.053958535194397,-0.0,-6.88586183628104e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.429594501852988e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.929823136189952e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,7.33413253328763e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.929819498211144e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.0004710278008133,287.85211181640625,294.1499938964844,288.8046875,286.1937866210937,289.49951171875,288.778564453125,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0540271997451782,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.429594501852988e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.929823136189952e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,7.33413253328763e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.929819498211144e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.0004710278008133,287.85211181640625,294.1499938964844,288.8046875,286.1937866210937,289.49951171875,288.778564453125,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0540271997451782,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.428001794731244e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.928145300364122e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.332894165301695e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.928142389981076e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004709482309408,287.8458251953125,294.1499938964844,288.80224609375,286.1933898925781,289.48712158203125,288.7841491699219,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0519520044326782,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.428001794731244e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.928145300364122e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.332894165301695e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.928142389981076e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004709482309408,287.8458251953125,294.1499938964844,288.80224609375,286.1933898925781,289.48712158203125,288.7841491699219,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0519520044326782,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.426422911928968e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.926483471645042e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,7.331665983656421e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,9.926479833666237e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0004708693886641,287.8395690917969,294.1499938964844,288.7959289550781,286.1900939941406,289.47491455078125,288.7873840332031,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0474456548690796,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.426422911928968e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.926483471645042e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,7.331665983656421e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,9.926479833666237e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0004708693886641,287.8395690917969,294.1499938964844,288.7959289550781,286.1900939941406,289.47491455078125,288.7873840332031,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0474456548690796,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.425640746485442e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,9.925659105647357e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.331056986004114e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.92565619526431e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0004708303022198,287.8364562988281,294.1499938964844,288.7912292480469,286.1872863769531,289.46881103515625,288.7879333496094,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0441361665725708,-0.0,-6.877701252960834e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.424862219020724e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.924839832819998e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,7.330451626330614e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.924836194841193e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0004707914195023,287.8333740234375,294.1499938964844,288.785400390625,286.1836853027344,289.4627380371094,288.7877502441406,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0401464700698853,-0.0,-6.876559410784466e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,9.42332117119804e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.923216566676274e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,7.329253276111558e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.923212928697468e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,0.0004707144398707,287.8272399902344,294.1499938964844,288.77020263671875,286.1737976074219,289.4505615234375,288.78515625,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0300275087356567,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,9.42332117119804e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.923216566676274e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,7.329253276111558e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.923212928697468e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,0.0004707144398707,287.8272399902344,294.1499938964844,288.77020263671875,286.1737976074219,289.4505615234375,288.78515625,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0300275087356567,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.421790309716016e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.921604214468972e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.328062929445878e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,9.921601304085924e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004706379841081,287.8211669921875,294.1499938964844,288.75,286.1601257324219,289.4382629394531,288.7790222167969,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0165811777114868,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.421790309716016e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.921604214468972e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.328062929445878e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,9.921601304085924e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004706379841081,287.8211669921875,294.1499938964844,288.75,286.1601257324219,289.4382629394531,288.7790222167969,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0165811777114868,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.419705020263792e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.91940833046101e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.326440390897915e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.919405420077965e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0004705338214989,287.81512451171875,294.1499938964844,288.7247314453125,286.143798828125,289.4258117675781,288.7691955566406,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,0.9997633099555968,-0.0,-6.868998525533243e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.419705020263792e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.91940833046101e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.326440390897915e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.919405420077965e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0004705338214989,287.81512451171875,294.1499938964844,288.7247314453125,286.143798828125,289.4258117675781,288.7691955566406,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,0.9997633099555968,-0.0,-6.868998525533243e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,9.416592365596443e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.91613051155582e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,7.324019679799676e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.916126873577014e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,0.000470378290629,287.8091735839844,294.1499938964844,288.69488525390625,286.12615966796875,289.4130554199219,288.7552795410156,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560096561908,0.0,0.0,0.0,-0.007916840724647,60.0,0.9795154929161072,-0.0,-6.864446788767965e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,9.416592365596443e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.91613051155582e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,7.324019679799676e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.916126873577014e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,0.000470378290629,287.8091735839844,294.1499938964844,288.69488525390625,286.12615966796875,289.4130554199219,288.7552795410156,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560096561908,0.0,0.0,0.0,-0.007916840724647,60.0,0.9795154929161072,-0.0,-6.864446788767965e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.414693340659142e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.914131078403444e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,7.322542660403997e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.914128168020396e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,0.0004702834703493,287.80621337890625,294.1499938964844,288.6783752441406,286.11688232421875,289.4065246582031,288.7466735839844,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237653948915067e-09,0.0010031886631622,-0.0153939146548509,0.0,0.0,0.0,-0.0079050892964005,60.0,0.9681496024131776,-0.0,-6.861673540470292e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.41259932005778e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.911925735650584e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,7.320913573494181e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.911922825267538e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,0.0004701788711827,287.80328369140625,294.1499938964844,288.6608581542969,286.1073303222656,289.3999328613281,288.7370910644531,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211508196685145e-09,0.0010029651457443,-0.0153254242613911,0.0,0.0,0.0,-0.007892127148807,60.0,0.9560889601707458,-0.0,-6.858614653992845e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,9.409841732122004e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.909021900966763e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.318769348785281e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.909018990583718e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,0.0004700411227531,287.7997741699219,294.1499938964844,288.6385803222656,286.09552001953125,289.391845703125,288.7242736816406,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177090394743345e-09,0.0010026708478108,-0.0152352647855877,0.0,0.0,0.0,-0.00787506531924,60.0,0.9407200217247008,-0.0,-6.854589429394764e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.40788959269412e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.906965715344997e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,7.317250856431201e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,9.90696280496195e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0004699435958173,287.79742431640625,294.1499938964844,288.6230163574219,286.08746337890625,289.38641357421875,288.7151184082031,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721443442033e-09,0.0010024624643847,-0.0151714282110333,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9300336241722108,-0.0,-6.851740863567103e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.402632713317872e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.901430166792125e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.31316176825203e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.90142725640908e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0004696809919551,287.7916564941406,294.1499938964844,288.5817565917969,286.0666809082031,289.3724060058594,288.6893920898437,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.014999596402049,0.0,0.0,0.0,-0.0078304661437869,60.0,0.9014270305633544,-0.0,-6.84407410744825e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.402632713317872e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.901430166792125e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.31316176825203e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.90142725640908e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0004696809919551,287.7916564941406,294.1499938964844,288.5817565917969,286.0666809082031,289.3724060058594,288.6893920898437,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.014999596402049,0.0,0.0,0.0,-0.0078304661437869,60.0,0.9014270305633544,-0.0,-6.84407410744825e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.397013491252436e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.895512630464508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,7.30879110051319e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,9.895509720081463e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004694003146141,287.7859191894531,294.1499938964844,288.53741455078125,286.0451354980469,289.35791015625,288.6602783203125,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8706563115119934,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.397013491252436e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.895512630464508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,7.30879110051319e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,9.895509720081463e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004694003146141,287.7859191894531,294.1499938964844,288.53741455078125,286.0451354980469,289.35791015625,288.6602783203125,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8706563115119934,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.39119709073566e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.88938772934489e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.304267637664452e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,9.889384818961844e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004691097419708,287.7802734375,294.1499938964844,288.4904479980469,286.0229187011719,289.3428649902344,288.6278076171875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8379018902778625,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.39119709073566e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.88938772934489e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.304267637664452e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,9.889384818961844e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004691097419708,287.7802734375,294.1499938964844,288.4904479980469,286.0229187011719,289.3428649902344,288.6278076171875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8379018902778625,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.388269972987472e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.88630563369952e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.301990990526974e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.886302723316476e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,0.0004689635534305,287.7774658203125,294.1499938964844,288.466064453125,286.0115966796875,289.3351135253906,288.6104431152344,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8208906650543213,-0.0,-6.823153597679267e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.3853595899418e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,9.883241000352427e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,7.299727440113202e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,9.883238089969382e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0004688181797973,287.774658203125,294.1499938964844,288.441162109375,286.00018310546875,289.32720947265625,288.5923767089844,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8035175204277039,-0.0,-6.8189180524314e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,9.379674156662075e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,9.877253614831716e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.295305113075301e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.87725070444867e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.0004685341846197,287.76910400390625,294.1499938964844,288.3900146484375,285.97705078125,289.3109741210937,288.5543518066406,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7678110003471375,-0.0,-6.810647334987152e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,9.379674156662075e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,9.877253614831716e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.295305113075301e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.87725070444867e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.0004685341846197,287.76910400390625,294.1499938964844,288.3900146484375,285.97705078125,289.3109741210937,288.5543518066406,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7678110003471375,-0.0,-6.810647334987152e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.374321234645322e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.871616930468008e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.291141810128465e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.871614020084962e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.0004682667786255,287.7636413574219,294.1499938964844,288.3373107910156,285.95367431640625,289.2940979003906,288.5138854980469,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7309743762016296,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.374321234645322e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.871616930468008e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.291141810128465e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.871614020084962e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.0004682667786255,287.7636413574219,294.1499938964844,288.3373107910156,285.95367431640625,289.2940979003906,288.5138854980469,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7309743762016296,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.369465988129376e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.86650411505252e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,7.287365588126704e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.866501204669476e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004680242564063,287.7582092285156,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4712829589844,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.6933159232139587,-0.0,-6.79580978157901e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.369465988129376e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.86650411505252e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,7.287365588126704e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.866501204669476e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004680242564063,287.7582092285156,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4712829589844,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.6933159232139587,-0.0,-6.79580978157901e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
