time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.365336154587568e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.862155275186524e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,7.284153252840042e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.862152364803478e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.000467817968456,287.7528381347656,294.1499938964844,288.2288513183594,285.9067687988281,289.2584533691406,288.4266357421875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217670518776686e-09,0.0009979221504181,-0.0137805119156837,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6550765633583069,-0.0,-6.789809958718251e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.365336154587568e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.862155275186524e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,7.284153252840042e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.862152364803478e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.000467817968456,287.7528381347656,294.1499938964844,288.2288513183594,285.9067687988281,289.2584533691406,288.4266357421875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217670518776686e-09,0.0009979221504181,-0.0137805119156837,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6550765633583069,-0.0,-6.789809958718251e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.36352735152468e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.860249701887368e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,7.282746082637459e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.860246791504323e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004677276010625,287.75018310546875,294.1499938964844,288.2013854980469,285.8951110839844,289.2491455078125,288.4037170410156,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213384732604,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6358381509780884,-0.0,-6.787181661138676e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.362002310808748e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.85864389804192e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.281560101546347e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.858640987658872e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004676514072343,287.7475280761719,294.1499938964844,288.1738586425781,285.8835144042969,289.2396545410156,288.38037109375,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580133688454225e-09,0.000997566152364,-0.0136714428663253,0.0,0.0,0.0,-0.0075791273266077,60.0,0.6165614128112793,-0.0,-6.784966188888576e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.360317199025304e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,9.85687001957558e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,7.280249701580033e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.856867109192537e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0004675672680605,287.74395751953125,294.1499938964844,288.136474609375,285.86785888671875,289.2265319824219,288.3481140136719,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559083859907332e-09,0.0009973860578611,-0.0136162973940372,0.0,0.0,0.0,-0.0075686918571591,60.0,0.5903348326683044,-0.0,-6.78251694807841e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.359703835798427e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.85622391453944e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.279773126356304e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.856221004156396e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.000467536621727,287.7422790527344,294.1499938964844,288.118896484375,285.8605651855469,289.22027587890625,288.3327941894531,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551413551074802e-09,0.0009973205160349,-0.0135962031781673,0.0,0.0,0.0,-0.0075648892670869,60.0,0.5780081748962402,-0.0,-6.781625216945032e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.358573879580943e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.85503356787376e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,7.278893463080749e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.855030657490715e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004674801602959,287.7370910644531,294.1499938964844,288.0643005371094,285.8381042480469,289.2002868652344,288.283935546875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537244884834536e-09,0.0009971993276849,-0.0135590843856334,0.0,0.0,0.0,-0.0075578652322292,60.0,0.5396740436553955,-0.0,-6.779977468340803e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.358573879580943e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.85503356787376e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,7.278893463080749e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.855030657490715e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004674801602959,287.7370910644531,294.1499938964844,288.0643005371094,285.8381042480469,289.2002868652344,288.283935546875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537244884834536e-09,0.0009971993276849,-0.0135590843856334,0.0,0.0,0.0,-0.0075578652322292,60.0,0.5396740436553955,-0.0,-6.779977468340803e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.358711395179851e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.855178359430285e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.279000419657677e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.855175449047238e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004674870287999,287.73193359375,294.1499938964844,288.01043701171875,285.8163146972656,289.1796875,288.23406982421875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388711395210075e-09,0.0009972131811082,-0.0135633461177349,0.0,0.0,0.0,-0.0075586712919175,60.0,0.5018200874328613,-0.0,-6.780166472708515e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.358711395179851e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.855178359430285e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.279000419657677e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.855175449047238e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004674870287999,287.73193359375,294.1499938964844,288.01043701171875,285.8163146972656,289.1796875,288.23406982421875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388711395210075e-09,0.0009972131811082,-0.0135633461177349,0.0,0.0,0.0,-0.0075586712919175,60.0,0.5018200874328613,-0.0,-6.780166472708515e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.360165131511168e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.856709220912308e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,7.280131103470922e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.856706310529262e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,0.0004675596428569,287.7268371582031,294.1499938964844,287.9577331542969,285.7952880859375,289.15850830078125,288.1834411621094,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105706915259,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4647096395492553,-0.0,-6.782263284321743e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.360165131511168e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.856709220912308e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,7.280131103470922e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.856706310529262e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,0.0004675596428569,287.7268371582031,294.1499938964844,287.9577331542969,285.7952880859375,289.15850830078125,288.1834411621094,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105706915259,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4647096395492553,-0.0,-6.782263284321743e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.361404954688624e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.858015255304052e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.281095895450562e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.858012344921008e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0004676216049119,287.7243347167969,294.1499938964844,287.93194580078125,285.78515625,289.1476745605469,288.15789794921875,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572308836576667e-09,0.0009974990971386,-0.013650944456458,0.0,0.0,0.0,-0.0075752474367618,60.0,0.4465485215187073,-0.0,-6.78405527310133e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.362897253595293e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.859586134552956e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,7.282255683094263e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.85958322416991e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004676961107179,287.7218322753906,294.1499938964844,287.9065856933594,285.7752380371094,289.1367492675781,288.1322937011719,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853557890796e-09,0.0009976575383916,-0.0136995259672403,0.0,0.0,0.0,-0.0075844405218958,60.0,0.4286042749881744,-0.0,-6.786213191389835e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.366785525344312e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.863680315902457e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,7.285280298674479e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.863678133115172e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0004678903496824,287.71685791015625,294.1499938964844,287.8572998046875,285.75634765625,289.1144714355469,288.0810241699219,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392179814679375e-09,0.0009980711620301,-0.0138262277469038,0.0,0.0,0.0,-0.007608416955918,60.0,0.3937127590179443,-0.0,-6.79184140039979e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.366785525344312e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.863680315902457e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,7.285280298674479e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.863678133115172e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0004678903496824,287.71685791015625,294.1499938964844,287.8572998046875,285.75634765625,289.1144714355469,288.0810241699219,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392179814679375e-09,0.0009980711620301,-0.0138262277469038,0.0,0.0,0.0,-0.007608416955918,60.0,0.3937127590179443,-0.0,-6.79184140039979e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.371648775413632e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.86880186246708e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,7.289063069038093e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.868799679679796e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.000468133308459,287.7119140625,294.1499938964844,287.810302734375,285.7387390136719,289.091796875,288.0298767089844,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.6997340180942055e-09,0.0009985886281356,-0.0139847630634903,0.0,0.0,0.0,-0.0076384171843528,60.0,0.3601677715778351,-0.0,-6.798886431624851e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.371648775413632e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.86880186246708e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,7.289063069038093e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.868799679679796e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.000468133308459,287.7119140625,294.1499938964844,287.810302734375,285.7387390136719,289.091796875,288.0298767089844,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.6997340180942055e-09,0.0009985886281356,-0.0139847630634903,0.0,0.0,0.0,-0.0076384171843528,60.0,0.3601677715778351,-0.0,-6.798886431624851e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.377246169606224e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.87469611573033e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.293416274478659e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.874693205347285e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004684128798544,287.70703125,294.1499938964844,287.7659912109375,285.7225952148437,289.0686950683594,287.9793395996094,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.769387190213138e-09,0.000999184208922,-0.0141672333702445,0.0,0.0,0.0,-0.0076729473657906,60.0,0.3283928036689758,-0.0,-6.807000119124498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.377246169606224e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.87469611573033e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.293416274478659e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.874693205347285e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004684128798544,287.70703125,294.1499938964844,287.7659912109375,285.7225952148437,289.0686950683594,287.9793395996094,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.769387190213138e-09,0.000999184208922,-0.0141672333702445,0.0,0.0,0.0,-0.0076729473657906,60.0,0.3283928036689758,-0.0,-6.807000119124498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.38336888793856e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.881143341772258e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.298178388737142e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.881140431389213e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004687187029048,287.70220947265625,294.1499938964844,287.7247314453125,285.7081298828125,289.0451965332031,287.92987060546875,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591566355779e-09,0.0009998357854783,-0.0143668642267584,0.0,0.0,0.0,-0.007710725069046,60.0,0.2986768782138824,-0.0,-6.815882613864235e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.38336888793856e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.881143341772258e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.298178388737142e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.881140431389213e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004687187029048,287.70220947265625,294.1499938964844,287.7247314453125,285.7081298828125,289.0451965332031,287.92987060546875,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591566355779e-09,0.0009998357854783,-0.0143668642267584,0.0,0.0,0.0,-0.007710725069046,60.0,0.2986768782138824,-0.0,-6.815882613864235e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.386533929500727e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.884476457955316e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,7.300640572793782e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.884474275168031e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0004688768531195,287.6997985839844,294.1499938964844,287.7053527832031,285.7015380859375,289.0333557128906,287.9056091308594,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2845124900341034,-0.0,-6.820477693736393e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.389717160956934e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.88782849162817e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,7.303115853574127e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.887826308840886e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0004690358473453,287.6974182128906,294.1499938964844,287.6868896484375,285.6954650878906,289.0214538574219,287.8818054199219,287.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612356267289e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2710054516792297,-0.0,-6.825099774232515e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.394495282322168e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.892859816318378e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.306832412723452e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.892857633531094e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0004692745278589,287.69384765625,294.1499938964844,287.66064453125,285.68719482421875,289.00323486328125,287.8466491699219,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984085671428829e-09,0.0010010200785472,-0.0147296702489256,0.0,0.0,0.0,-0.0077793826349079,60.0,0.2516864538192749,-0.0,-6.832040355675417e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.395972301717848e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.89441541605629e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.307981286430731e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.894413233269006e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0004693483060691,287.6927185058594,294.1499938964844,287.6528625488281,285.684814453125,288.9974670410156,287.83575439453125,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.0024691883597825e-09,0.0010011772392317,-0.0147778280079364,0.0,0.0,0.0,-0.0077884960919618,60.0,0.2458497881889343,-0.0,-6.834186905280148e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.401833813171834e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.900587610900402e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.312539673876017e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.900585428113118e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0004696410906035,287.6880187988281,294.1499938964844,287.6230163574219,285.6763610839844,288.97332763671875,287.79248046875,287.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422387397111e-09,0.0010018011089414,-0.0149689372628927,0.0,0.0,0.0,-0.0078246621415019,60.0,0.2235365211963653,-0.0,-6.842707023224649e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.401833813171834e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.900587610900402e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.312539673876017e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.900585428113118e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0004696410906035,287.6880187988281,294.1499938964844,287.6230163574219,285.6763610839844,288.97332763671875,287.79248046875,287.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422387397111e-09,0.0010018011089414,-0.0149689372628927,0.0,0.0,0.0,-0.0078246621415019,60.0,0.2235365211963653,-0.0,-6.842707023224649e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.40695608733222e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.905982005875558e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.316523988265544e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.905979823088272e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004698969714809,287.68341064453125,294.1499938964844,287.5977478027344,285.6702880859375,288.9491271972656,287.7523498535156,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139171393471088e-09,0.0010023462818935,-0.0151359336450696,0.0,0.0,0.0,-0.0078562656417489,60.0,0.2041814625263214,-0.0,-6.850156353266358e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.40695608733222e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.905982005875558e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.316523988265544e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.905979823088272e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004698969714809,287.68341064453125,294.1499938964844,287.5977478027344,285.6702880859375,288.9491271972656,287.7523498535156,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139171393471088e-09,0.0010023462818935,-0.0151359336450696,0.0,0.0,0.0,-0.0078562656417489,60.0,0.2041814625263214,-0.0,-6.850156353266358e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.411073551746084e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.91031774901785e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,7.319726137211546e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.910314838634804e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004701026191469,287.6788330078125,294.1499938964844,287.5774230957031,285.666748046875,288.9249572753906,287.715576171875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.1903913106675645e-09,0.0010027842363342,-0.0152701074257493,0.0,0.0,0.0,-0.0078816581517457,60.0,0.1878577470779419,-0.0,-6.856144807443344e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.411073551746084e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.91031774901785e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,7.319726137211546e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.910314838634804e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004701026191469,287.6788330078125,294.1499938964844,287.5774230957031,285.666748046875,288.9249572753906,287.715576171875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.1903913106675645e-09,0.0010027842363342,-0.0152701074257493,0.0,0.0,0.0,-0.0078816581517457,60.0,0.1878577470779419,-0.0,-6.856144807443344e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.412665531272069e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.911994129652156e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,7.32096450519748e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.911991946864872e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0004701821599155,287.67657470703125,294.1499938964844,287.5692443847656,285.6659851074219,288.91290283203125,287.69879150390625,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.2101905839995206e-09,0.0010029536206275,-0.0153219727799296,0.0,0.0,0.0,-0.0078914733603596,60.0,0.1811311691999435,-0.0,-6.858460466219185e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.413887892151251e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.913281246554106e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,7.321914745261893e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.91327833617106e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.000470243190648,287.67431640625,294.1499938964844,287.5624389648437,285.6659545898437,288.90087890625,287.6831359863281,287.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030897101387,6.225380655422441e-09,0.0010030835401266,-0.01536176353693,0.0,0.0,0.0,-0.007899004034698,60.0,0.1752867996692657,-0.0,-6.860237533601321e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.415183012606576e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.914644761011004e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.322922465391457e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.91464257822372e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004703079175669,287.6698303222656,294.1499938964844,287.5531616210937,285.6680603027344,288.8770446777344,287.6549377441406,287.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032271966338,6.241445138499557e-09,0.0010032209102064,-0.015403845347464,0.0,0.0,0.0,-0.0079069677740335,60.0,0.166239857673645,-0.0,-6.862116919137409e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.415183012606576e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.914644761011004e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.322922465391457e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.91464257822372e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004703079175669,287.6698303222656,294.1499938964844,287.5531616210937,285.6680603027344,288.8770446777344,287.6549377441406,287.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032271966338,6.241445138499557e-09,0.0010032209102064,-0.015403845347464,0.0,0.0,0.0,-0.0079069677740335,60.0,0.166239857673645,-0.0,-6.862116919137409e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.414771193405612e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.9142111139372e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.322602323256433e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.914208931149916e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004702873411588,287.6654357910156,294.1499938964844,287.54998779296875,285.6732788085937,288.853515625,287.6317138671875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031827259808,6.236241745227744e-09,0.0010031764395534,-0.015390214510262,0.0,0.0,0.0,-0.0079043880105018,60.0,0.1613099724054336,-0.0,-6.86150798401286e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.414771193405612e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.9142111139372e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.322602323256433e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.914208931149916e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004702873411588,287.6654357910156,294.1499938964844,287.54998779296875,285.6732788085937,288.853515625,287.6317138671875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031827259808,6.236241745227744e-09,0.0010031764395534,-0.015390214510262,0.0,0.0,0.0,-0.0079043880105018,60.0,0.1613099724054336,-0.0,-6.86150798401286e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.41309262998402e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.912443056236953e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.321296288864687e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.912440873449668e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,0.0004702034639194,287.6610412597656,294.1499938964844,287.54998779296875,285.6794738769531,288.83038330078125,287.6134948730469,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030032135546,6.215251868724181e-09,0.0010029970435425,-0.0153352310881018,0.0,0.0,0.0,-0.0078939832746982,60.0,0.1597673892974853,-0.0,-6.859052348318073e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
