time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.41309262998402e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.912443056236953e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.321296288864687e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.912440873449668e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,0.0004702034639194,287.6610412597656,294.1499938964844,287.54998779296875,285.6794738769531,288.83038330078125,287.6134948730469,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030032135546,6.215251868724181e-09,0.0010029970435425,-0.0153352310881018,0.0,0.0,0.0,-0.0078939832746982,60.0,0.1597673892974853,-0.0,-6.859052348318073e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.410725033376366e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.909950313158332e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,7.319454743992537e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.909948130371048e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004700852150563,287.65673828125,294.1499938964844,287.54998779296875,285.6844787597656,288.80767822265625,287.5994873046875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185684409132364e-09,0.0010027441894635,-0.0152577767148613,0.0,0.0,0.0,-0.0078793251886963,60.0,0.159238189458847,-0.0,-6.855594847365867e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.410725033376366e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.909950313158332e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,7.319454743992537e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.909948130371048e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004700852150563,287.65673828125,294.1499938964844,287.54998779296875,285.6844787597656,288.80767822265625,287.5994873046875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185684409132364e-09,0.0010027441894635,-0.0152577767148613,0.0,0.0,0.0,-0.0078793251886963,60.0,0.159238189458847,-0.0,-6.855594847365867e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.409281483385712e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.90843036561273e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,7.318332063732669e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.908428182825446e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004700131248682,287.65460205078125,294.1499938964844,287.54998779296875,285.68658447265625,288.7965087890625,287.5938415527344,287.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167663713085858e-09,0.0010025901719927,-0.0152105707675218,0.0,0.0,0.0,-0.0078703919425606,60.0,0.1590421497821808,-0.0,-6.8534873776116e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.407721518073232e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.906787454383448e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,7.317119161598384e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.906785271596164e-05,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004699351848103,287.6524658203125,294.1499938964844,287.54998779296875,285.6884155273437,288.785400390625,287.5888366699219,287.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481908453231435e-09,0.0010024236980825,-0.0151595594361424,0.0,0.0,0.0,-0.0078607378527522,60.0,0.1588565558195114,-0.0,-6.851210798686226e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.404775482835248e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.90368498605676e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.314827234949917e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.903682803269476e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,0.0004697880067396,287.64892578125,294.1499938964844,287.54998779296875,285.6909484863281,288.7670288085937,287.58172607421875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.1114255878180765e-09,0.0010021092602983,-0.0150632495060563,0.0,0.0,0.0,-0.0078425118699669,60.0,0.1585569530725479,-0.0,-6.846913436220349e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,9.404181764693932e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.903059981297702e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,7.314365939237177e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.903057798510416e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0004697583790402,287.6482849121094,294.1499938964844,287.54998779296875,285.6913452148437,288.7635498046875,287.5805053710937,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104022176600665e-09,0.0010020459303632,-0.015043856576085,0.0,0.0,0.0,-0.0078388415277004,60.0,0.1585007458925247,-0.0,-6.846048705710929e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.400227281730622e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.898895223159344e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.311290391953662e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.89889376796782e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0004695608513429,287.64410400390625,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5739440917969,287.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054680756761854e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1581553220748901,-0.0,-6.840284072495706e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.400227281730622e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.898895223159344e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.311290391953662e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.89889376796782e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0004695608513429,287.64410400390625,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5739440917969,287.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054680756761854e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1581553220748901,-0.0,-6.840284072495706e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.395894448971376e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.89433319773525e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,7.307920168386772e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.894331014947966e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004693444061558,287.6400146484375,294.1499938964844,287.54998779296875,285.6944885253906,288.72100830078125,287.56890869140625,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1578185111284256,-0.0,-6.833972321373949e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.395894448971376e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.89433319773525e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,7.307920168386772e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.894331014947966e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004693444061558,287.6400146484375,294.1499938964844,287.54998779296875,285.6944885253906,288.72100830078125,287.56890869140625,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1578185111284256,-0.0,-6.833972321373949e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.391317144036292e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.889512875815852e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.304360042326152e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.889510693028568e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0004691157664638,287.6359558105469,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5649108886719,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1574890166521072,-0.0,-6.827307430512519e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.391317144036292e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.889512875815852e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.304360042326152e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.889510693028568e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0004691157664638,287.6359558105469,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5649108886719,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1574890166521072,-0.0,-6.827307430512519e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.388941543875262e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.887011401588096e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.302512676687911e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.887009218800812e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.000468997110147,287.6339416503906,294.1499938964844,287.54998779296875,285.6947937011719,288.6900939941406,287.56329345703125,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1573278158903122,-0.0,-6.82384992956031e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.386533929500727e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.884475730359554e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,7.30063984519802e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.88447354757227e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004688768240157,287.6319580078125,294.1499938964844,287.54998779296875,285.6945495605469,288.67999267578125,287.5618591308594,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1571686863899231,-0.0,-6.82034624333028e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.381628478877246e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.879310528049244e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.296824333025143e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.87930834526196e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0004686317988671,287.62799072265625,294.1499938964844,287.54998779296875,285.6936340332031,288.6600646972656,287.5594482421875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1568574756383896,-0.0,-6.813212394263246e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.381628478877246e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.879310528049244e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.296824333025143e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.87930834526196e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0004686317988671,287.62799072265625,294.1499938964844,287.54998779296875,285.6936340332031,288.6600646972656,287.5594482421875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1568574756383896,-0.0,-6.813212394263246e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.376660455018282e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.874078386928886e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.29296007193625e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.874076204141602e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004683836305048,287.62408447265625,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5575256347656,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1565555185079574,-0.0,-6.805991148439716e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.376660455018282e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.874078386928886e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.29296007193625e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.874076204141602e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004683836305048,287.62408447265625,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5575256347656,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1565555185079574,-0.0,-6.805991148439716e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.371639316668734e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.868790220934898e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.289054337888956e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.868788765743376e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0004681327845901,287.6202392578125,294.1499938964844,287.54998779296875,285.69024658203125,288.62127685546875,287.5560302734375,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097549355907e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1562626361846923,-0.0,-6.798696006171667e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.371639316668734e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.868790220934898e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.289054337888956e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.868788765743376e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0004681327845901,287.6202392578125,294.1499938964844,287.54998779296875,285.69024658203125,288.62127685546875,287.5560302734375,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097549355907e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1562626361846923,-0.0,-6.798696006171667e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.366515587316826e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.86339509836398e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.285069295903668e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.863392915576696e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0004678768746089,287.6164245605469,294.1499938964844,287.54998779296875,285.6879577636719,288.6023864746094,287.5548400878906,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1559775173664093,-0.0,-6.791256623728259e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.366515587316826e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.86339509836398e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.285069295903668e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.863392915576696e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0004678768746089,287.6164245605469,294.1499938964844,287.54998779296875,285.6879577636719,288.6023864746094,287.5548400878906,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1559775173664093,-0.0,-6.791256623728259e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.363881690660492e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.860621503321454e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.283021113835275e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.86061932053417e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,0.0004677452670875,287.6145324707031,294.1499938964844,287.54998779296875,285.68670654296875,288.59307861328125,287.5543212890625,287.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.155837744474411,-0.0,-6.78743390380987e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.36119831749238e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.857796248979868e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.280934369191527e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.857794066192582e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,0.0004676112730521,287.6126708984375,294.1499938964844,287.54998779296875,285.68536376953125,288.5838623046875,287.55389404296875,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1556993722915649,-0.0,-6.783542261246113e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.356082591693848e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.852409129962324e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.27695514797233e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.85240694717504e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004673557414207,287.6092529296875,294.1499938964844,287.54998779296875,285.68280029296875,288.5671081542969,287.5531921386719,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1554478257894516,-0.0,-6.77612348454204e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.355627844342962e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.851930371951312e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,7.276601536432281e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.851928189164028e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004673330113291,287.60894775390625,294.1499938964844,287.54998779296875,285.6825866699219,288.5656433105469,287.5531311035156,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1554260849952697,-0.0,-6.775464100883255e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.349784522783013e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.845776367001235e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.272056245710701e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.845774911809713e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0004670410999096,287.60528564453125,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.5525207519531,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1551561802625656,-0.0,-6.766995852558466e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.349784522783013e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.845776367001235e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.272056245710701e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.845774911809713e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0004670410999096,287.60528564453125,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.5525207519531,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1551561802625656,-0.0,-6.766995852558466e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.343605779577048e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.839269478106873e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.267250475706533e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.839268022915348e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004667324537876,287.6016845703125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.55206298828125,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1548888981342315,-0.0,-6.758047987887039e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.343605779577048e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.839269478106873e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.267250475706533e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.839268022915348e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004667324537876,287.6016845703125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.55206298828125,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1548888981342315,-0.0,-6.758047987887039e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.337160008726642e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.83248246484436e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.26223734091036e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.832481009652838e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004664105072151,287.5981140136719,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516662597656,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1546233743429184,-0.0,-6.748720693394716e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.337160008726642e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.83248246484436e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.26223734091036e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.832481009652838e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004664105072151,287.5981140136719,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516662597656,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1546233743429184,-0.0,-6.748720693394716e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.333831258118153e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.828976908465847e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.259648555191234e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.828974725678564e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0004662442079279,287.5963439941406,294.1499938964844,287.54998779296875,285.6722412109375,288.5045166015625,287.551513671875,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1544912010431289,-0.0,-6.74390534527447e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.33043920667842e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.825404413277285e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.257010292960331e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.82540295808576e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,0.000466074765427,287.5945739746094,294.1499938964844,287.54998779296875,285.6708068847656,288.49609375,287.5513610839844,287.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1543595492839813,-0.0,-6.73900188985499e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.323511767433956e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.818109538173304e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,7.251621718751267e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.81810808298178e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004657287208829,287.5910949707031,294.1499938964844,287.54998779296875,285.6681213378906,288.4795227050781,287.5511169433594,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1540979444980621,-0.0,-6.728991763793601e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.323511767433956e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.818109538173304e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,7.251621718751267e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.81810808298178e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004657287208829,287.5910949707031,294.1499938964844,287.54998779296875,285.6681213378906,288.4795227050781,287.5511169433594,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1540979444980621,-0.0,-6.728991763793601e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.316462819697335e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.810687333811074e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,7.246140012284741e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.810685878619552e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004653766518458,287.5876770019531,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1538391411304474,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.316462819697335e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.810687333811074e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,7.246140012284741e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.810685878619552e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004653766518458,287.5876770019531,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1538391411304474,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
