time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.30938549572602e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.803233842831104e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.24063502275385e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.803232387639582e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004650230985134,287.58428955078125,294.1499938964844,287.54998779296875,285.66363525390625,288.447265625,287.55078125,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.153584137558937,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.30938549572602e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.803233842831104e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.24063502275385e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.803232387639582e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004650230985134,287.58428955078125,294.1499938964844,287.54998779296875,285.66363525390625,288.447265625,287.55078125,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.153584137558937,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.302382386522368e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.79585965978913e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.235188240883872e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.795858204597609e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004646732995752,287.5809326171875,294.1499938964844,287.54998779296875,285.6619567871094,288.4315490722656,287.5506286621094,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1533336192369461,-0.0,-6.698508769886757e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.302382386522368e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.79585965978913e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.235188240883872e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.795858204597609e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004646732995752,287.5809326171875,294.1499938964844,287.54998779296875,285.6619567871094,288.4315490722656,287.5506286621094,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1533336192369461,-0.0,-6.698508769886757e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.298935037804767e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.792228956939653e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,7.232507050503045e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.79222750174813e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0004645010922104,287.57928466796875,294.1499938964844,287.54998779296875,285.66131591796875,288.4237976074219,287.5505676269531,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1532108336687088,-0.0,-6.693542076163794e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.295561903854832e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.788676834432408e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,7.229883340187371e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.788675379240884e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.000464332581032,287.57763671875,294.1499938964844,287.54998779296875,285.6607971191406,288.4161376953125,287.550537109375,287.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1530899256467819,-0.0,-6.688683384936668e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.289078298024832e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.78184980340302e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,7.22484037396498e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.781848348211496e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004640087136067,287.5743713378906,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.152854636311531,-0.0,-6.679350406102459e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.289078298024832e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.78184980340302e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,7.22484037396498e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.781848348211496e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004640087136067,287.5743713378906,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.152854636311531,-0.0,-6.679350406102459e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.28299268707633e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.775441139936448e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.220107363536954e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.775439684744924e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004637047240976,287.5711669921875,294.1499938964844,287.54998779296875,285.6602783203125,288.3861694335937,287.5503845214844,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.152628555893898,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.28299268707633e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.775441139936448e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.220107363536954e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.775439684744924e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004637047240976,287.5711669921875,294.1499938964844,287.54998779296875,285.6602783203125,288.3861694335937,287.5503845214844,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.152628555893898,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.277463686885312e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.769618918653578e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,7.215807272586972e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.769617463462056e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004634285578504,287.5679931640625,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1524135470390319,-0.0,-6.662645546384739e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.277463686885312e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.769618918653578e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,7.215807272586972e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.769617463462056e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004634285578504,287.5679931640625,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1524135470390319,-0.0,-6.662645546384739e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.272596071241423e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.764493006514384e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,7.21202086424455e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.764491551322864e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0004631853953469,287.5648498535156,294.1499938964844,287.54998779296875,285.6626892089844,288.35723876953125,287.5502624511719,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200919957444e-09,0.0009880150901153,-0.0107452068477869,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1522116661071777,-0.0,-6.65565025315118e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.272596071241423e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.764493006514384e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,7.21202086424455e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.764491551322864e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0004631853953469,287.5648498535156,294.1499938964844,287.54998779296875,285.6626892089844,288.35723876953125,287.5502624511719,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200919957444e-09,0.0009880150901153,-0.0107452068477869,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1522116661071777,-0.0,-6.65565025315118e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.27043001865968e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.76221199380234e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.210336480056867e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.762210538610816e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004630771873053,287.56329345703125,294.1499938964844,287.54998779296875,285.6638488769531,288.35015869140625,287.5502319335937,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1521163135766983,-0.0,-6.65253807596855e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.26848515518941e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.760163811733946e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.208823080873117e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,9.760162356542423e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0004629800387192,287.561767578125,294.1499938964844,287.54998779296875,285.66522216796875,288.3431701660156,287.5502319335937,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1520248651504516,-0.0,-6.649744221931543e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,9.265292464988306e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.756801591720432e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,7.206340524135157e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.756800136528908e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004628205497283,287.5587158203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210712078695e-09,0.000987236155197,-0.0105065377429127,0.0,0.0,0.0,-0.0069802557118237,60.0,0.1518533825874328,-0.0,-6.645158379114946e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,9.265292464988306e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.756801591720432e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,7.206340524135157e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.756800136528908e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004628205497283,287.5587158203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210712078695e-09,0.000987236155197,-0.0105065377429127,0.0,0.0,0.0,-0.0069802557118237,60.0,0.1518533825874328,-0.0,-6.645158379114946e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.262984531233089e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.754371421877296e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.204544817795977e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.754369966685772e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0004627052694559,287.5556945800781,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300386011606e-09,0.0009869897039607,-0.0104310633614659,0.0,0.0,0.0,-0.0069659748114645,60.0,0.1516997516155243,-0.0,-6.641842276167155e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.262984531233089e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.754371421877296e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.204544817795977e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.754369966685772e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0004627052694559,287.5556945800781,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300386011606e-09,0.0009869897039607,-0.0104310633614659,0.0,0.0,0.0,-0.0069659748114645,60.0,0.1516997516155243,-0.0,-6.641842276167155e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.26172870094888e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.753048652783036e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.203568384284154e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.753047197591512e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004626425215974,287.5527038574219,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604496978665e-09,0.0009868554770946,-0.0103899389505386,0.0,0.0,0.0,-0.0069581936113536,60.0,0.151563823223114,-0.0,-6.640036076532851e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.26172870094888e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.753048652783036e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.203568384284154e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.753047197591512e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004626425215974,287.5527038574219,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604496978665e-09,0.0009868554770946,-0.0103899389505386,0.0,0.0,0.0,-0.0069581936113536,60.0,0.151563823223114,-0.0,-6.640036076532851e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.261501691071317e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.752810001373292e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,7.20339230610989e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.752808546181768e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0004626312293112,287.5497741699219,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324737457039873e-09,0.0009868309134617,-0.0103824269026517,0.0,0.0,0.0,-0.0069567719474434,60.0,0.15144744515419,-0.0,-6.639705674160723e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.261501691071317e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.752810001373292e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,7.20339230610989e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.752808546181768e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0004626312293112,287.5497741699219,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324737457039873e-09,0.0009868309134617,-0.0103824269026517,0.0,0.0,0.0,-0.0069567719474434,60.0,0.15144744515419,-0.0,-6.639705674160723e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.261686500394716e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.753004997037352e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,7.20353564247489e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.753003541845828e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0004626404552254,287.5483093261719,294.1499938964844,287.54998779296875,285.6893615722656,288.28277587890625,287.55010986328125,287.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327015190597194e-09,0.0009868504712358,-0.0103883957490324,0.0,0.0,0.0,-0.0069579011760652,60.0,0.1513965278863906,-0.0,-6.639967864430218e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.262131061404943e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.753472113516182e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,7.203881250461563e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.75347065832466e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0004626626323442,287.546875,294.1499938964844,287.54998779296875,285.6933288574219,288.2763671875,287.55010986328125,287.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332525005423804e-09,0.0009868975030258,-0.0104028303176164,0.0,0.0,0.0,-0.0069606322795152,60.0,0.1513499021530151,-0.0,-6.640601668550516e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.26363209146075e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.755053179105744e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,7.20504904165864e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.75505172391422e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,0.0004627376329153,287.54400634765625,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351183857664864e-09,0.0009870569920167,-0.0104517182335257,0.0,0.0,0.0,-0.0069698821753263,60.0,0.1512679159641266,-0.0,-6.642749639240719e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.26363209146075e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.755053179105744e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,7.20504904165864e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.75505172391422e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,0.0004627376329153,287.54400634765625,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351183857664864e-09,0.0009870569920167,-0.0104517182335257,0.0,0.0,0.0,-0.0069698821753263,60.0,0.1512679159641266,-0.0,-6.642749639240719e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.265922562917694e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.757465159054846e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,7.206830196082592e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.757463703863324e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004628520400729,287.5411682128906,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379677509547264e-09,0.0009873006492853,-0.0105263730511069,0.0,0.0,0.0,-0.0069840080104768,60.0,0.1512019634246826,-0.0,-6.646030215051725e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.265922562917694e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.757465159054846e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,7.206830196082592e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.757463703863324e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004628520400729,287.5411682128906,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379677509547264e-09,0.0009873006492853,-0.0105263730511069,0.0,0.0,0.0,-0.0069840080104768,60.0,0.1512019634246826,-0.0,-6.646030215051725e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.26885477383621e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.760553075466304e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,7.209111208794639e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.760551620274782e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004629985196515,287.5383605957031,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166987653014e-09,0.0009876126423478,-0.0106219761073589,0.0,0.0,0.0,-0.0070020970888435,60.0,0.1511477082967758,-0.0,-6.650231654248273e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.26885477383621e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.760553075466304e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,7.209111208794639e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.760551620274782e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004629985196515,287.5383605957031,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166987653014e-09,0.0009876126423478,-0.0106219761073589,0.0,0.0,0.0,-0.0070020970888435,60.0,0.1511477082967758,-0.0,-6.650231654248273e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.272415627492592e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.764302376424894e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.211880438262597e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.764300921233372e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004631763731595,287.5355834960937,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,287.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460480873547112e-09,0.0009879915742203,-0.0107380803674459,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1511077433824539,-0.0,-6.65533690380471e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.272415627492592e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.764302376424894e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.211880438262597e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.764300921233372e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004631763731595,287.5355834960937,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,287.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460480873547112e-09,0.0009879915742203,-0.0107380803674459,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1511077433824539,-0.0,-6.65533690380471e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.274396143155172e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.76638839347288e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.21342075848952e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,9.766386938281356e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.000463275326183,287.5342102050781,294.1499938964844,287.54998779296875,285.73779296875,288.2210388183594,287.550048828125,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851407032808766e-09,0.0009882025187835,-0.0108026899397373,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1510919779539108,-0.0,-6.658178364205014e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.276479249820112e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.768582094693556e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,7.215041114250198e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.768580639502034e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0004633793723769,287.5328674316406,294.1499938964844,287.54998779296875,285.7435302734375,288.21514892578125,287.550048828125,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1510783731937408,-0.0,-6.661166906951621e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.280964877689256e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,9.773305646376684e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.218529935926199e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.77330419118516e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004636034427676,287.5301513671875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915290382667e-09,0.0009889017092064,-0.0110169388353824,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1510576903820037,-0.0,-6.667605845223079e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.280964877689256e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,9.773305646376684e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.218529935926199e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.77330419118516e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004636034427676,287.5301513671875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915290382667e-09,0.0009889017092064,-0.0110169388353824,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1510576903820037,-0.0,-6.667605845223079e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.285769192501904e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.778364619705826e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.222266140161082e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.778363164514305e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0004638434038497,287.5274963378906,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1510442793369293,-0.0,-6.67450521518731e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
