time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352800,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.285769192501904e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.778364619705826e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.222266140161082e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.778363164514305e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0004638434038497,287.5274963378906,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1510442793369293,-0.0,-6.67450521518731e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.290823800256476e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.7836869827006e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.226197340060025e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.783685527509078e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004640958795789,287.5248718261719,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1510372161865234,-0.0,-6.68176838303225e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.290823800256476e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.7836869827006e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.226197340060025e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.783685527509078e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004640958795789,287.5248718261719,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1510372161865234,-0.0,-6.68176838303225e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.296019561588764e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.789158502826469e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.230239134514704e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.789157775230706e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004643554566428,287.52227783203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1510342210531234,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.296019561588764e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.789158502826469e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.230239134514704e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.789157775230706e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004643554566428,287.52227783203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1510342210531234,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.298652003053576e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,9.791930642677472e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.232285861391574e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.791929187485948e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004644869186449,287.52099609375,294.1499938964844,287.54998779296875,285.7995300292969,288.1644287109375,287.5500183105469,287.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1510340124368667,-0.0,-6.693025511594898e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.301289537688716e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.794707875698804e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.234337681438774e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.794706420507282e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004646186716854,287.51971435546875,294.1499938964844,287.54998779296875,285.8060607910156,288.1590270996094,287.5500183105469,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1510343253612518,-0.0,-6.696820520346591e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.306542779086158e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.80024051386863e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,7.238423859234899e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.800239058677108e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004648811009246,287.5171813964844,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1510358303785324,-0.0,-6.704383537226023e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.306542779086158e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.80024051386863e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,7.238423859234899e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.800239058677108e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004648811009246,287.5171813964844,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1510358303785324,-0.0,-6.704383537226023e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.31172544369474e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.805697482079268e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.242454739753157e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.805696754483506e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004651400086004,287.5146789550781,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1510376334190368,-0.0,-6.711847788665183e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.31172544369474e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.805697482079268e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.242454739753157e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.805696754483506e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004651400086004,287.5146789550781,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1510376334190368,-0.0,-6.711847788665183e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.316734940512106e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.81097255134955e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,7.246350287459791e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.810971096158028e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.000465390185127,287.51220703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1510381400585174,-0.0,-6.719065481775034e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.316734940512106e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.81097255134955e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,7.246350287459791e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.810971096158028e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.000465390185127,287.51220703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1510381400585174,-0.0,-6.719065481775034e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.321566176367924e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.816059900913388e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.250108319567516e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.816059173317626e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.000465631543193,287.5097351074219,294.1499938964844,287.54998779296875,285.8583068847656,288.11749267578125,287.5500183105469,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1510368883609771,-0.0,-6.726031642756426e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.321566176367924e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.816059900913388e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.250108319567516e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.816059173317626e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.000465631543193,287.5097351074219,294.1499938964844,287.54998779296875,285.8583068847656,288.11749267578125,287.5500183105469,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1510368883609771,-0.0,-6.726031642756426e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.323884296463802e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.818501712288707e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.251911301864311e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.818500257097185e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0004657473473343,287.508544921875,294.1499938964844,287.54998779296875,285.8646850585937,288.11248779296875,287.5500183105469,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1510351300239563,-0.0,-6.729375456870913e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.326128201792017e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,9.820864215726031e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.253656076500192e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.82086276053451e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0004658594261854,287.50732421875,294.1499938964844,287.54998779296875,285.8710021972656,288.1075439453125,287.5500183105469,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1510324776172638,-0.0,-6.732611979032299e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,9.330376633442938e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.825338202062994e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.256960816448554e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.825336746871471e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0004660716513171,287.50494384765625,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1510240137577057,-0.0,-6.738743252299173e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,9.330376633442938e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.825338202062994e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.256960816448554e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.825336746871471e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0004660716513171,287.50494384765625,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1510240137577057,-0.0,-6.738743252299173e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.334313654107972e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.829483315115796e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.260022539412603e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.829482587520032e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0004662682767957,287.5025939941406,294.1499938964844,287.54998779296875,285.8954467773437,288.0881652832031,287.5500183105469,287.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1510111838579177,-0.0,-6.744426173099782e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.334313654107972e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.829483315115796e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.260022539412603e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.829482587520032e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0004662682767957,287.5025939941406,294.1499938964844,287.54998779296875,285.8954467773437,288.0881652832031,287.5500183105469,287.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1510111838579177,-0.0,-6.744426173099782e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.337868686998264e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.833227522904052e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.262788130901754e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.83322606771253e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004664458683691,287.5002746582031,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1509931087493896,-0.0,-6.749560554908386e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.337868686998264e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.833227522904052e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.262788130901754e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.83322606771253e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004664458683691,287.5002746582031,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1509931087493896,-0.0,-6.749560554908386e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.341056284029035e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.836583922151476e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.265267049660906e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,9.836582466959952e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004666050954256,287.4979858398437,294.1499938964844,287.54998779296875,285.9180603027344,288.0694274902344,287.54998779296875,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1509696990251541,-0.0,-6.75416487183611e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.341056284029035e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.836583922151476e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.265267049660906e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,9.836582466959952e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004666050954256,287.4979858398437,294.1499938964844,287.54998779296875,285.9180603027344,288.0694274902344,287.54998779296875,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1509696990251541,-0.0,-6.75416487183611e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.342495468445122e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.838100231718272e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.266386819537729e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.838098776526748e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004666770109906,287.4968566894531,294.1499938964844,287.54998779296875,285.92333984375,288.0648498535156,287.54998779296875,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1509555876255035,-0.0,-6.75624463042368e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.343829879071563e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.83950449153781e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,7.267424371093512e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.839503763942048e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004667436587624,287.4957275390625,294.1499938964844,287.54998779296875,285.9284973144531,288.060302734375,287.54998779296875,287.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1509399563074112,-0.0,-6.758172332865797e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.346158913103864e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.84195721684955e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.269236084539443e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.841956489253788e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004668600158765,287.4934997558594,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1509037762880325,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.346158913103864e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.84195721684955e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.269236084539443e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.841956489253788e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004668600158765,287.4934997558594,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1509037762880325,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.34807030716911e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.843969746725634e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,7.270722562680021e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.843969019129872e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004669554764404,287.49127197265625,294.1499938964844,287.54998779296875,285.9472045898437,288.04254150390625,287.54998779296875,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1508611589670181,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.34807030716911e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.843969746725634e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,7.270722562680021e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.843969019129872e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004669554764404,287.49127197265625,294.1499938964844,287.54998779296875,285.9472045898437,288.04254150390625,287.54998779296875,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1508611589670181,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.349489846499635e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.845464956015348e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.271827053045854e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.845464228419588e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004670264024753,287.4891052246094,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,287.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1508115231990814,-0.0,-6.76634996921166e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.349489846499635e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.845464956015348e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.271827053045854e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.845464228419588e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004670264024753,287.4891052246094,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,287.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1508115231990814,-0.0,-6.76634996921166e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.35043572098948e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.84646103461273e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.272562652360648e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.846460307016967e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004670736379921,287.4869689941406,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1507541090250015,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.35043572098948e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.84646103461273e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.272562652360648e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.846460307016967e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004670736379921,287.4869689941406,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1507541090250015,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.350716572953388e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.846756438491866e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.272780203493312e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.846755710896105e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0004670876660384,287.48590087890625,294.1499938964844,287.54998779296875,285.9657897949219,288.02117919921875,287.54998779296875,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1507225334644317,-0.0,-6.768118510080967e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.350852633360772e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.846899774856864e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,7.272886432474479e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.846899047261104e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004670944763347,287.4848327636719,294.1499938964844,287.54998779296875,285.96875,288.0170288085937,287.54998779296875,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.150688886642456,-0.0,-6.768313909333301e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.350684558739886e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.84672296908684e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.272755465237424e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.846721513895318e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0004670860653277,287.48272705078125,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1506150513887405,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.350684558739886e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.84672296908684e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.272755465237424e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.846721513895318e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0004670860653277,287.48272705078125,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1506150513887405,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
