time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355140,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.349929314339532e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.84592770691961e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.272168295457959e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.845926251728088e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004670483467634,287.4806823730469,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.150532528758049,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.349929314339532e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.84592770691961e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.272168295457959e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.845926251728088e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004670483467634,287.4806823730469,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.150532528758049,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.348692401545122e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.844625310506672e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.271206413861364e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.844623855315147e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004669865593314,287.4786376953125,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1504405289888382,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.348692401545122e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.844625310506672e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.271206413861364e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.844623855315147e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004669865593314,287.4786376953125,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1504405289888382,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.347168816020712e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.843020961852744e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,7.270021160366014e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.843020234256984e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0004669104528147,287.47662353515625,294.1499938964844,287.54998779296875,285.9786071777344,287.9850158691406,287.54998779296875,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1503424793481826,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.347168816020712e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.843020961852744e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,7.270021160366014e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.843020234256984e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0004669104528147,287.47662353515625,294.1499938964844,287.54998779296875,285.9786071777344,287.9850158691406,287.54998779296875,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1503424793481826,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.346297156298532e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.842102736001834e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.269343041116372e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.842102008406071e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004668669134844,287.4756164550781,294.1499938964844,287.54998779296875,285.9770202636719,287.9811706542969,287.54998779296875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1502913534641266,-0.0,-6.761703730262525e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.345360740553588e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.841116843745112e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.268614717759192e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.84111538855359e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0004668201436288,287.4746398925781,294.1499938964844,287.54998779296875,285.9748229980469,287.97735595703125,287.54998779296875,287.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1502391248941421,-0.0,-6.760346593637223e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.343288547825068e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.83893478405662e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,7.26700309314765e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.838934056460856e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004667166213039,287.47265625,294.1499938964844,287.54998779296875,285.96856689453125,287.9698486328125,287.54998779296875,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1501315087080001,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.343288547825068e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.83893478405662e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,7.26700309314765e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.838934056460856e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004667166213039,287.47265625,294.1499938964844,287.54998779296875,285.96856689453125,287.9698486328125,287.54998779296875,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1501315087080001,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.340954420622438e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.836476965574548e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,7.265187741722912e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.836475510383023e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004666000313591,287.4707336425781,294.1499938964844,287.54998779296875,285.9600830078125,287.96246337890625,287.54998779296875,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1500194072723388,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.340954420622438e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.836476965574548e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,7.265187741722912e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.836475510383023e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004666000313591,287.4707336425781,294.1499938964844,287.54998779296875,285.9600830078125,287.96246337890625,287.54998779296875,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1500194072723388,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.338372910860926e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.833758667809887e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.263180305017158e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.833757212618366e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,0.0004664711013901,287.4688415527344,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.149903193116188,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.338372910860926e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.833758667809887e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.263180305017158e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.833757212618366e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,0.0004664711013901,287.4688415527344,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.149903193116188,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.335552749689668e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.830787894316018e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.260986603796482e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.830787166720256e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004663302097469,287.4669494628906,294.1499938964844,287.54998779296875,285.9372253417969,287.9480895996094,287.54998779296875,287.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1497830152511596,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.335552749689668e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.830787894316018e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.260986603796482e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.830787166720256e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004663302097469,287.4669494628906,294.1499938964844,287.54998779296875,285.9372253417969,287.9480895996094,287.54998779296875,287.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1497830152511596,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.334056812804192e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.829212649492548e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.259823178173974e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.829211921896784e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0004662554711103,287.4660339355469,294.1499938964844,287.54998779296875,285.93048095703125,287.944580078125,287.54998779296875,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1497214585542678,-0.0,-6.743985636603611e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.332505578640848e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.827579197008164e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,7.258616824401543e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.8275784694124e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0004661779967136,287.465087890625,294.1499938964844,287.54998779296875,285.92333984375,287.94110107421875,287.54998779296875,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1496590226888656,-0.0,-6.741742453186816e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.329244494438171e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.824144945014268e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.256079697981477e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.824144217418508e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004660150734707,287.4632568359375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342346191406,287.54998779296875,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1495316475629806,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.329244494438171e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.824144945014268e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.256079697981477e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.824144217418508e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004660150734707,287.4632568359375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342346191406,287.54998779296875,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1495316475629806,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.325784776592629e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.820501873036848e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.253389048855752e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.820501145441084e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004658422549255,287.4614562988281,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.149400919675827,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.325784776592629e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.820501873036848e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.253389048855752e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.820501145441084e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004658422549255,287.4614562988281,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.149400919675827,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.322146070189774e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.816670353757218e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.250558701343834e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.816669626161456e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0004656605015043,287.4596862792969,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1492671966552734,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.322146070189774e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.816670353757218e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.250558701343834e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.816669626161456e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0004656605015043,287.4596862792969,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1492671966552734,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.318348747910932e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.812671487452462e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.247605390148237e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.8126707598567e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004654708318412,287.4579162597656,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1491308510303497,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.318348747910932e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.812671487452462e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.247605390148237e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.8126707598567e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004654708318412,287.4579162597656,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1491308510303497,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.316400246461852e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.810619667405264e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,7.246090535772964e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.8106189398095e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004653735086321,287.4570617675781,294.1499938964844,287.54998779296875,285.84722900390625,287.9111633300781,287.54998779296875,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1490617841482162,-0.0,-6.718478573475295e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.314420458395034e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.808534377953038e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.244550215546042e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.808533650357276e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004652745847124,287.4562072753906,294.1499938964844,287.54998779296875,285.83795166015625,287.9079895019531,287.54998779296875,287.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1489922255277633,-0.0,-6.715621481134805e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.310383029514924e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.80428303591907e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.24140991223976e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.804282308323307e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004650728951673,287.4544982910156,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1488518118858337,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.310383029514924e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.80428303591907e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.24140991223976e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.804282308323307e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004650728951673,287.4544982910156,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1488518118858337,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.306275023845956e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.799957479117438e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.238215039251372e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.799956751521675e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,0.0004648677131626,287.45281982421875,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1487101018428802,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.306275023845956e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.799957479117438e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.238215039251372e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.799956751521675e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,0.0004648677131626,287.45281982421875,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1487101018428802,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.302127728005873e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.795589721761644e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.234988879645243e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.795588994165882e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0004646605520974,287.451171875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1485676318407058,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.302127728005873e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.795589721761644e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.234988879645243e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.795588994165882e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0004646605520974,287.451171875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1485676318407058,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.297974611399697e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.791216143639758e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.231759082060307e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.791215416043995e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004644530999939,287.44952392578125,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1484249532222747,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.297974611399697e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.791216143639758e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.231759082060307e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.791215416043995e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004644530999939,287.44952392578125,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1484249532222747,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.295907511841506e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.789039177121596e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.230151095427573e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.789038449525832e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004643498396035,287.44873046875,294.1499938964844,287.54998779296875,285.7552490234375,287.88067626953125,287.54998779296875,287.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1483536958694458,-0.0,-6.68893775923607e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.293856419390067e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.786879672901704e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.228556205518544e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.786878945305943e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0004642473650164,287.4479064941406,294.1499938964844,287.54998779296875,285.7466735839844,287.8777770996094,287.54998779296875,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1482826322317123,-0.0,-6.685985454168987e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.289824083680288e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.782633424038067e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.225419540191069e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.782632696442306e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004640459374058,287.4463195800781,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1481415033340454,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
