time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.289824083680288e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.782633424038067e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.225419540191069e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.782632696442306e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004640459374058,287.4463195800781,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1481415033340454,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.285907435696572e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.778509411262348e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.22237309673801e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.778508683666588e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004638503014575,287.4447631835937,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1480020135641098,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.285907435696572e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.778509411262348e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.22237309673801e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.778508683666588e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004638503014575,287.4447631835937,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1480020135641098,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.28215158637613e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.774553473107515e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.219451799755916e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.774552745511755e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004636626981664,287.4432067871094,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1478651165962219,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.28215158637613e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.774553473107515e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.219451799755916e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.774552745511755e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004636626981664,287.4432067871094,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1478651165962219,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.27860601223074e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.77082017925568e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.21669421182014e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.770819451659918e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0004634855722542,287.4416809082031,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1477309465408325,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.27860601223074e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.77082017925568e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.21669421182014e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.770819451659918e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0004634855722542,287.4416809082031,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1477309465408325,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.276930359192193e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.76905575953424e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,7.21539108781144e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.769054304342716e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0004634018696378,287.44091796875,294.1499938964844,287.54998779296875,285.6828308105469,287.852783203125,287.54998779296875,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.147665798664093,-0.0,-6.661640128413637e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,9.275326738134028e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.767367009771988e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,7.214143988676369e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,9.767366282176226e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0004633217758964,287.440185546875,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1476017385721206,-0.0,-6.659336548864303e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.272345050703734e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.764226706465706e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,7.211824413388968e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.764225978869943e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004631728224921,287.4386901855469,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1474769711494445,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.272345050703734e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.764226706465706e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,7.211824413388968e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.764225978869943e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004631728224921,287.4386901855469,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1474769711494445,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.269694419344888e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.761436376720668e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,7.20976313459687e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.761435649124904e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004630404582712,287.4372253417969,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1473572254180908,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.269694419344888e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.761436376720668e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,7.20976313459687e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.761435649124904e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004630404582712,287.4372253417969,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1473572254180908,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.267451969208196e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.759073873283342e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.20801908755675e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.75907314568758e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.000462928408524,287.435791015625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1472440212965011,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.267451969208196e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.759073873283342e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.20801908755675e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.75907314568758e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.000462928408524,287.435791015625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1472440212965011,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.265606058761476e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.757131192600356e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.206583541119471e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.757130465004592e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004628362366929,287.43438720703125,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1471368670463562,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.265606058761476e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.757131192600356e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.206583541119471e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.757130465004592e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004628362366929,287.43438720703125,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1471368670463562,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.264885738957672e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.756372310221197e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,7.206023292383179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.756371582625434e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004628002352546,287.4336853027344,294.1499938964844,287.54998779296875,285.65850830078125,287.8273620605469,287.54998779296875,287.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1470866650342941,-0.0,-6.644340544426086e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.264254913432524e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.75570801529102e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.205532165244222e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.75570728769526e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004627687158063,287.4329833984375,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1470378190279007,-0.0,-6.643433891895256e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.263440006179736e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.754849452292548e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.204898429336026e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.754848724696784e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004627279995474,287.4316101074219,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1469471305608749,-0.0,-6.642262206923989e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.263440006179736e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.754849452292548e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.204898429336026e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.754848724696784e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004627279995474,287.4316101074219,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1469471305608749,-0.0,-6.642262206923989e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.26312932278961e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.75452276179567e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.204656867543235e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.754522034199908e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004627125163096,287.43023681640625,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1468645185232162,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.26312932278961e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.75452276179567e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.204656867543235e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.754522034199908e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004627125163096,287.43023681640625,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1468645185232162,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.263126412406564e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.754519851412624e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.204654684755951e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.754519123816864e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004627123707905,287.42889404296875,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1467893570661544,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.263126412406564e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.754519851412624e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.204654684755951e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.754519123816864e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004627123707905,287.42889404296875,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1467893570661544,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.26312932278961e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.754522034199908e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.204656867543235e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.754521306604148e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004627124872058,287.42755126953125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1467172056436538,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.26312932278961e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.754522034199908e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.204656867543235e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.754521306604148e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004627124872058,287.42755126953125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1467172056436538,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.263130050385372e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.75452276179567e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.204657595138997e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.754522034199908e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0004627125163096,287.4269104003906,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1466814577579498,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.263130777981132e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.754523489391433e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.204657595138997e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.754523489391433e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004627125745173,287.42626953125,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1466457843780517,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.263132233172656e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.754525672178715e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.20465905033052e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.754524944582954e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004627126618288,287.4249572753906,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1465745419263839,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.263132233172656e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.754525672178715e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.20465905033052e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.754524944582954e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004627126618288,287.4249572753906,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1465745419263839,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.263133688364178e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.754526399774476e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.204659777926281e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.754525672178715e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004627126909326,287.4242553710937,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1465346962213516,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.26313441595994e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.754527127370238e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.204660505522043e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.754527127370238e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004627127491403,287.4236755371094,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1465034037828445,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.263135871151462e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.754529310157524e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,7.204661960713565e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.75452858256176e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0004627128364518,287.42242431640625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1464323550462722,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.263135871151462e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.754529310157524e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,7.204661960713565e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.75452858256176e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0004627128364518,287.42242431640625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1464323550462722,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.263137326342984e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.754530765349044e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.204663415905088e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.754530037753284e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004627128946594,287.42120361328125,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1463613659143448,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.263137326342984e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.754530765349044e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.204663415905088e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.754530037753284e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004627128946594,287.42120361328125,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1463613659143448,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.263138053938746e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.754532220540568e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.20466414350085e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.754531492944808e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0004627129528671,287.42059326171875,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1463259011507034,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.263139509130268e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.75453294813633e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.20466414350085e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.754532220540568e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004627129819709,287.41998291015625,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1462904512882232,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
