time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359820,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.263140964321792e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.754534403327852e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.204665598692372e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.754533675732092e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004627130692824,287.4187927246094,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1462195962667465,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.263140964321792e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.754534403327852e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.204665598692372e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.754533675732092e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004627130692824,287.4187927246094,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1462195962667465,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.263142419513316e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.754535858519375e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.204667053883895e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.754535858519375e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004627131565939,287.4176025390625,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1461488008499145,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.263142419513316e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.754535858519375e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.204667053883895e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.754535858519375e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004627131565939,287.4176025390625,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1461488008499145,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.263143874704838e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.75453804130666e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.204668509075418e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.754537313710898e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004627132439054,287.4164428710937,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1460780799388885,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.263143874704838e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.75453804130666e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.204668509075418e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.754537313710898e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004627132439054,287.4164428710937,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1460780799388885,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.26314532989636e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.754539496498182e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.20466923667118e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.75453876890242e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004627133021131,287.415283203125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1460073888301849,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.26314532989636e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.754539496498182e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.20466923667118e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.75453876890242e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004627133021131,287.415283203125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1460073888301849,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.263146057492122e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.754540224093944e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.204669964266941e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.754539496498182e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004627133603207,287.4147033691406,294.1499938964844,287.54998779296875,285.8005676269531,287.7632141113281,287.54998779296875,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1459720730781555,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.263147512683644e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.754540951689704e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.204670691862702e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.754540224093944e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0004627133894246,287.4141540527344,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1459367722272873,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.263148967875168e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.754542406881228e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.204672147054225e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.754542406881228e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000462713476736,287.4130249023437,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1458662003278732,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.263148967875168e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.754542406881228e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.204672147054225e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.754542406881228e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000462713476736,287.4130249023437,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1458662003278732,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.263149695470928e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.754543862072752e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,7.204672874649987e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.75454313447699e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0004627135058399,287.4123229980469,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.145821064710617,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.26315042306669e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.754544589668512e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204672874649987e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.754543862072752e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004627135349437,287.41192626953125,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1457956731319427,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.263151878258212e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.754546044860037e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,7.20467432984151e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.754545317264274e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004627136222552,287.4108581542969,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.145725205540657,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.263151878258212e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.754546044860037e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,7.20467432984151e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.754545317264274e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004627136222552,287.4108581542969,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.145725205540657,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.263153333449736e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.754547500051558e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.204675057437271e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.754546772455797e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0004627136804629,287.4097900390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1456547826528549,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.263153333449736e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.754547500051558e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.204675057437271e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.754546772455797e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0004627136804629,287.4097900390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1456547826528549,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.263154061045498e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.75454822764732e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.204675785033032e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754547500051558e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0004627137386705,287.40924072265625,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.145619586110115,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.26315478864126e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.75454895524308e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.204676512628794e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.75454822764732e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004627137677744,287.4087219238281,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1455844044685363,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.263156243832782e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.754550410434604e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.204677967820317e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.754549682838842e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.000462713825982,287.4076843261719,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1455140709877014,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.263156243832782e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.754550410434604e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.204677967820317e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.754549682838842e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.000462713825982,287.4076843261719,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1455140709877014,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.263157699024303e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.754551865626128e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.204678695416078e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.754551138030364e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004627139132935,287.4066467285156,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.14544378221035,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.263157699024303e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.754551865626128e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.204678695416078e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.754551138030364e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004627139132935,287.4066467285156,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.14544378221035,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.263159154215828e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.75455332081765e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.204680150607601e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.754552593221888e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004627139715012,287.4056396484375,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1453735530376434,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.263159154215828e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.75455332081765e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.204680150607601e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.754552593221888e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004627139715012,287.4056396484375,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1453735530376434,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.26316060940735e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.754554776009172e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.204680878203362e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.754554048413412e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0004627140588127,287.4046325683594,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1453033536672592,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.26316060940735e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.754554776009172e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.204680878203362e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.754554048413412e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0004627140588127,287.4046325683594,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1453033536672592,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.263161337003112e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.754555503604934e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.204681605799124e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.754554776009172e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004627140879165,287.4041442871094,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1452682763338089,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.263162064598872e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.754556231200696e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.204681605799124e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.754555503604934e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0004627141170203,287.4036560058594,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1452331990003585,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.263162792194636e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.754557686392218e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.204683060990646e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754556958796456e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.000462714175228,287.4027099609375,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1451630890369415,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.263162792194636e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.754557686392218e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.204683060990646e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754556958796456e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.000462714175228,287.4027099609375,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1451630890369415,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.263164247386158e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.75455914158374e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.204683788586408e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.75455841398798e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004627142334356,287.4020080566406,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1451126337051391,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.263164247386158e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.75455914158374e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.204683788586408e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.75455841398798e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0004627142625395,287.4017333984375,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1450930088758468,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.26316570257768e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754560596775264e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.204685243777931e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.754559869179502e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627143207471,287.4007873535156,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1450229883193969,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.26316570257768e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754560596775264e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.204685243777931e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.754559869179502e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627143207471,287.4007873535156,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1450229883193969,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.263167157769205e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.754562051966786e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.204685971373692e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.754561324371024e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0004627143789548,287.3998718261719,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1449529975652694,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.263167157769205e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.754562051966786e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.204685971373692e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.754561324371024e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0004627143789548,287.3998718261719,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1449529975652694,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.263167885364965e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.754562779562548e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.204686698969454e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.754562051966786e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004627144080586,287.3994140625,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1449180096387863,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
