time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.263168612960726e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.754563507158308e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.204687426565215e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.754562779562548e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0004627144371625,287.3989562988281,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1448830515146255,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.263166430173442e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754561324371024e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.204685971373692e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754560596775264e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.000462714349851,287.3980407714844,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1448045521974563,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.263166430173442e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754561324371024e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.204685971373692e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754560596775264e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.000462714349851,287.3980407714844,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1448045521974563,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.263146057492122e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754540224093944e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.204669964266941e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.754539496498182e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0004627133312169,287.39715576171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699533310679e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1446875184774398,-0.0,-6.641773353521786e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.263146057492122e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754540224093944e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.204669964266941e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.754539496498182e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0004627133312169,287.39715576171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699533310679e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1446875184774398,-0.0,-6.641773353521786e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.262852108804508e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.75423026829958e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.204441499197856e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75423026829958e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004626986628863,287.39630126953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902203056391e-09,0.0009869531495496,-0.0104198530316352,0.0,0.0,0.0,-0.0069638532586395,60.0,0.1440722048282623,-0.0,-6.641349870051273e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.262852108804508e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.75423026829958e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.204441499197856e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75423026829958e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004626986628863,287.39630126953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902203056391e-09,0.0009869531495496,-0.0104198530316352,0.0,0.0,0.0,-0.0069638532586395,60.0,0.1440722048282623,-0.0,-6.641349870051273e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.261936065740883e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.7532662039157e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.203729182947427e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75326547631994e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004626529116649,287.3954162597656,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327594282926839e-09,0.0009868553606793,-0.0103899119421839,0.0,0.0,0.0,-0.0069581884890794,60.0,0.1419335752725601,-0.0,-6.64003465544738e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.261936065740883e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.7532662039157e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.203729182947427e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75326547631994e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004626529116649,287.3954162597656,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327594282926839e-09,0.0009868553606793,-0.0103899119421839,0.0,0.0,0.0,-0.0069581884890794,60.0,0.1419335752725601,-0.0,-6.64003465544738e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.26128777791746e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.752582991495728e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.203224231489003e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.752582263899968e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004626204899977,287.3949890136719,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195034216125805e-09,0.0009867862099781,-0.0103687131777405,0.0,0.0,0.0,-0.0069541772827506,60.0,0.1400543749332428,-0.0,-6.639103133920798e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.260488877771422e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.751741163199767e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.202602864708751e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.751741163199767e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004625805886462,287.3945617675781,294.1499938964844,287.5360107421875,285.9947814941406,287.6986694335937,287.5475769042969,287.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1377022862434387,-0.0,-6.637957028488017e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.258525096811354e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.749674063641578e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.201075641205534e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.749673336045817e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004624825087375,287.39373779296875,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1317058056592941,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.258525096811354e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.749674063641578e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.201075641205534e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.749673336045817e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004624825087375,287.39373779296875,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1317058056592941,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.256653720512986e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.747703006723896e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.199620449682698e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.747702279128134e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004623890272341,287.39306640625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1255796402692794,-0.0,-6.632457427713234e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.256141493096948e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.747163130668925e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.19922172720544e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.747163130668925e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004623634449671,287.39288330078125,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1239208281040191,-0.0,-6.631722726524458e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.253361349692568e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.744236012920736e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.197059312602505e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.744235285324976e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004622245614882,287.39208984375,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.114505797624588,-0.0,-6.627738002862317e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.253361349692568e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.744236012920736e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.197059312602505e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.744235285324976e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004622245614882,287.39208984375,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.114505797624588,-0.0,-6.627738002862317e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.250293078366668e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.741004760144278e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.194672798505053e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.741004760144278e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.000462071300717,287.3912658691406,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1037005484104156,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.250293078366668e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.741004760144278e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.194672798505053e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.741004760144278e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.000462071300717,287.3912658691406,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1037005484104156,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.24866326386109e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.739288361743093e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.193405326688662e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.739288361743093e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004619898681994,287.390869140625,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0977635160088539,-0.0,-6.62100703152646e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.246982517652214e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.737518848851324e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.192097837105393e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.737518121255562e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004619059327524,287.3904724121094,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0915440991520881,-0.0,-6.618600423280442e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.243511885870248e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.733863407745956e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.189398456830531e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.733863407745956e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0004617325612343,287.38970947265625,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0783194750547409,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.243511885870248e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.733863407745956e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.189398456830531e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.733863407745956e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0004617325612343,287.38970947265625,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0783194750547409,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.239964128937572e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.730127931106836e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.186639413703233e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.730127203511074e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004615553480107,287.388916015625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0641073286533355,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.239964128937572e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.730127931106836e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.186639413703233e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.730127203511074e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004615553480107,287.388916015625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0641073286533355,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.236420737579464e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.726396820042282e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.18388328095898e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.72639609244652e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004613783385138,287.38818359375,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.049074187874794,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.236420737579464e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.726396820042282e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.18388328095898e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.72639609244652e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004613783385138,287.38818359375,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.049074187874794,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.232962474925444e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.722754475660622e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.181193359429017e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.722754475660622e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004612055781763,287.3874206542969,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0333728864789009,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.232962474925444e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.722754475660622e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.181193359429017e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.722754475660622e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004612055781763,287.3874206542969,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0333728864789009,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.231285366695374e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.72098860074766e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.179888780228794e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.720987873151898e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0004611218173522,287.3870544433594,294.1499938964844,287.3619079589844,285.924072265625,287.6612854003906,287.4630126953125,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0253153145313262,-0.0,-6.5961408779458e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.22966210055165e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.719278750708328e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.178626401582733e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.719278750708328e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004610407340805,287.3866882324219,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0171477869153022,-0.0,-6.593820955913543e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.2266098363325e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.716064960230142e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,7.176252984208986e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.716064960230142e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0004608882882166,287.385986328125,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0005596100236289,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.2266098363325e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.716064960230142e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,7.176252984208986e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.716064960230142e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0004608882882166,287.385986328125,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0005596100236289,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.224149835063145e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.713474719319493e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.174338679760695e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.713473991723733e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004607653827406,287.3853454589844,294.1499938964844,287.3030090332031,285.8915100097656,287.64764404296875,287.4233703613281,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0142215909436345,-0.0,-6.585944589687642e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.223835513694212e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.713143663248049e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.174094207584858e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.713142935652286e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004607496666721,287.38525390625,294.1499938964844,287.29998779296875,285.88983154296875,287.6469116210937,287.4212646484375,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0162441097199916,-0.0,-6.585495526678642e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.22142789931968e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.710607992019504e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.172222103690729e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.710607264423744e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0004606294096447,287.3845520019531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.033121932297945,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.22142789931968e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.710607992019504e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.172222103690729e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.710607264423744e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0004606294096447,287.3845520019531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.033121932297945,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.219389175996184e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.70846158452332e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,7.170636672526598e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.70846085692756e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0004605276044458,287.3838806152344,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0499345064163208,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.219389175996184e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.70846158452332e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,7.170636672526598e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.70846085692756e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0004605276044458,287.3838806152344,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0499345064163208,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
