time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.21852479223162e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.707551362225786e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.169964374043047e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.707551362225786e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0004604844143614,287.3835144042969,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0582608617842197,-0.0,-6.57791119351714e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.217770275427029e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.706756827654316e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.169377204263583e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.706756100058556e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004604466957971,287.3831787109375,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0665117725729942,-0.0,-6.57683330018699e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.21659666346386e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.705520642455669e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.168464799178764e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.705520642455669e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004603881097864,287.38250732421875,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0826827511191368,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.21659666346386e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.705520642455669e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.168464799178764e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.705520642455669e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004603881097864,287.38250732421875,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0826827511191368,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.215803584083916e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.70468536252156e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.16784707037732e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.704684634925798e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004603484703693,287.3818664550781,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0983896553516388,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.215803584083916e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.70468536252156e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.16784707037732e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.704684634925798e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004603484703693,287.3818664550781,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0983896553516388,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.215417958330364e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.704279364086688e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.167547300923616e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.704279364086688e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004603292036335,287.3812255859375,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1134263202548027,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.215417958330364e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.704279364086688e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.167547300923616e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.704279364086688e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004603292036335,287.3812255859375,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1134263202548027,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.21538594411686e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.704245894681662e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.167522562667727e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.704245894681662e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004603276320267,287.3805847167969,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.127638578414917,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.21538594411686e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.704245894681662e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.167522562667727e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.704245894681662e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004603276320267,287.3805847167969,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.127638578414917,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.215486352331936e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.704351396067068e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.16760114300996e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.704351396067068e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004603326378855,287.3802490234375,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1343786269426345,-0.0,-6.573568356316174e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.21566315810196e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.704537660581992e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.167738658608869e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.704537660581992e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004603414563462,287.37994384765625,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,287.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1408628225326538,-0.0,-6.573819888444632e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.216205216944218e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.705108095658944e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.16815993655473e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.705108095658944e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004603685229085,287.3793334960937,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1529947817325592,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.216205216944218e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.705108095658944e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.16815993655473e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.705108095658944e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004603685229085,287.3793334960937,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1529947817325592,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.216887701768428e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.705827687866986e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.168691081460565e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.705826960271224e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004604026325978,287.37872314453125,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1634689271450042,-0.0,-6.57556498140366e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.21691971598193e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.705861157272012e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.168715819716454e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.70586042967625e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004604042333085,287.37872314453125,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1638839542865753,-0.0,-6.575610456138747e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.217757906299084e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.706743730930611e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.169367745518684e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.70674300333485e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004604460846167,287.37811279296875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1733206063508987,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.217757906299084e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.706743730930611e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.169367745518684e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.70674300333485e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004604460846167,287.37811279296875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1733206063508987,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.2186382971704e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.707670687930658e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.170052413130179e-05,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.707669960334896e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0004604900605045,287.37750244140625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1812152117490768,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.2186382971704e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.707670687930658e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.170052413130179e-05,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.707669960334896e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0004604900605045,287.37750244140625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1812152117490768,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.219073399435727e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.708129073260352e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.170390745159239e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.70812834566459e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004605118010658,287.3772277832031,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.184492602944374,-0.0,-6.578680711299968e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.219493222190069e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.708570723887532e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.170717435656115e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.708570723887532e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0004605327849276,287.3769226074219,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1873405873775482,-0.0,-6.579278988283478e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.22024919418618e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.709366713650525e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.171305333031341e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.709366713650525e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004605705325957,287.3763427734375,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1917000859975814,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.22024919418618e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.709366713650525e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.171305333031341e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.709366713650525e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004605705325957,287.3763427734375,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1917000859975814,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.220850188285112e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.71000044955872e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.171773177105933e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.70999972196296e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004606005677487,287.37579345703125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1939863264560699,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.220850188285112e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.71000044955872e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.171773177105933e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.70999972196296e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004606005677487,287.37579345703125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1939863264560699,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.222343214787544e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.711572056403384e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.172933692345396e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.711571328807622e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004606751317624,287.3752136230469,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1941358149051666,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.222343214787544e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.711572056403384e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.172933692345396e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.711571328807622e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004606751317624,287.3752136230469,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1941358149051666,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.225495887221768e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.714892075862736e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.175385690061375e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.714891348266974e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.000460832612589,287.3746643066406,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1920637935400009,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.225495887221768e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.714892075862736e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.175385690061375e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.714891348266974e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.000460832612589,287.3746643066406,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1920637935400009,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.22767139854841e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.717183274915442e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.177078077802435e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.71718254731968e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004609413153957,287.3743896484375,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1903117597103119,-0.0,-6.590951073803808e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.230264549842104e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.719913941808044e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.179094973253086e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.719913214212283e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004610708274412,287.3741455078125,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1880815923213958,-0.0,-6.594655133085325e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.23652623896487e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.726507414598018e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.18396549928002e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.726507414598018e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.000461383635411,287.37359619140625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1823112070560455,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.23652623896487e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.726507414598018e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.18396549928002e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.726507414598018e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.000461383635411,287.37359619140625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1823112070560455,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.244093962479384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.734476770972832e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.189851748989895e-05,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.734476770972832e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004617616650648,287.3730773925781,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1747492253780365,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.244093962479384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.734476770972832e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.189851748989895e-05,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.734476770972832e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004617616650648,287.3730773925781,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1747492253780365,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.252829477190971e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.743675036588684e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.196645310614258e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.743675036588684e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000462197989691,287.37255859375,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1655943542718887,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.252829477190971e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.743675036588684e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.196645310614258e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.743675036588684e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000462197989691,287.37255859375,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1655943542718887,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262507228413595e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.75386647041887e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204172288766131e-05,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.753865742823108e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004626814043149,287.3720397949219,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074012488126,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1549969166517257,-0.0,-6.640802752144738e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
