time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262507228413595e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.75386647041887e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204172288766131e-05,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.753865742823108e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004626814043149,287.3720397949219,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074012488126,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1549969166517257,-0.0,-6.640802752144738e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.267633140552788e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.759264503372832e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.208159513538703e-05,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.759264503372832e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004629374598152,287.3717956542969,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981307484841645e-09,0.0009874581592157,-0.0105747217312455,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1491607278585434,-0.0,-6.648154737831646e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.2729227617383e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.764834976522252e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.212274067569524e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.764834976522252e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004632017225958,287.3715209960937,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1430300772190094,-0.0,-6.655746176420507e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.283809777116404e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.77629897533916e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.220741099445149e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.77629897533916e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004637455276679,287.3710327148437,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1299917548894882,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.283809777116404e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.77629897533916e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.220741099445149e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.77629897533916e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004637455276679,287.3710327148437,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1299917548894882,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.294852497987448e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.787928138393907e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.229330367408693e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.787928138393907e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004642971616704,287.3705444335937,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1158985123038292,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.294852497987448e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.787928138393907e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.229330367408693e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.787928138393907e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004642971616704,287.3705444335937,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1158985123038292,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.305706043960528e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.799357212614268e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.237771205836907e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.799356485018508e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004648392787203,287.3700561523437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.100951537489891,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.305706043960528e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.799357212614268e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.237771205836907e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.799356485018508e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004648392787203,287.3700561523437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.100951537489891,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.315978968515992e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.810175106395036e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.245761662488803e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.810174378799276e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004653524374589,287.3695983886719,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0852618589997291,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.315978968515992e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.810175106395036e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.245761662488803e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.810174378799276e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004653524374589,287.3695983886719,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0852618589997291,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.320797107648104e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.815248631639406e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.249509508255869e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.815248631639406e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004655931261368,287.3693542480469,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0771880149841308,-0.0,-6.724642531708015e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.32533948798664e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.820032573770732e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.253042713273317e-05,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.82003184617497e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004658200487028,287.3691101074219,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0689882636070251,-0.0,-6.731198709530872e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.33354822336696e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.82867568382062e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.259426638484001e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.82867568382062e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004662300634663,287.36865234375,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0523025393486022,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.33354822336696e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.82867568382062e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.259426638484001e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.82867568382062e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004662300634663,287.36865234375,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0523025393486022,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.340504766441882e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.83600184554234e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.26483776816167e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.83600184554234e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.000466577563202,287.3681945800781,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0353246591985225,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.340504766441882e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.83600184554234e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.26483776816167e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.83600184554234e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.000466577563202,287.3681945800781,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0353246591985225,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.346660954179242e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.84248472377658e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.269625348271802e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.84248472377658e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004668850742746,287.36773681640625,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0182386711239814,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.346660954179242e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.84248472377658e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.269625348271802e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.84248472377658e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004668850742746,287.36773681640625,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0182386711239814,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.352730558020994e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.848875924944878e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.274345989571884e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.848875924944878e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004671882488764,287.3672790527344,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248075740357e-09,0.0009965235367417,-0.0133521324023604,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0011978038819506,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.352730558020994e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.848875924944878e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.274345989571884e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.848875924944878e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004671882488764,287.3672790527344,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248075740357e-09,0.0009965235367417,-0.0133521324023604,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0011978038819506,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.356154623674227e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.852481889538468e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.277009717654437e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.852481889538468e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.000467359292088,287.3670654296875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.5009063970601354e-09,0.000996888265945,-0.0134638873860239,0.0,0.0,0.0,-0.0075398492626845,60.0,0.0072590536437928,-0.0,-6.775751870691239e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.360098192701116e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.856635006144644e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.280076533788815e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.85663427854888e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004675562959164,287.3668518066406,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550035986345847e-09,0.0009973084088414,-0.0135925952345132,0.0,0.0,0.0,-0.0075642047449946,60.0,0.0156471636146307,-0.0,-6.781464634286749e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.369807958137244e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.866859909379856e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.287628977792338e-05,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.866859181784092e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004680413112509,287.3664245605469,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.671000113949276e-09,0.0009983427589759,-0.013909488916397,0.0,0.0,0.0,-0.0076241716742515,60.0,0.0321613810956478,-0.0,-6.795541196424892e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.369807958137244e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.866859909379856e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.287628977792338e-05,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.866859181784092e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004680413112509,287.3664245605469,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.671000113949276e-09,0.0009983427589759,-0.013909488916397,0.0,0.0,0.0,-0.0076241716742515,60.0,0.0321613810956478,-0.0,-6.795541196424892e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.381904237670824e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.879597928375006e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.297037518583238e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.879597200779244e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004686455649789,287.3659973144531,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821699122776636e-09,0.0009996312437579,-0.0143042746931314,0.0,0.0,0.0,-0.0076988795772194,60.0,0.0481607504189014,-0.0,-6.813097286340053e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.381904237670824e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.879597928375006e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.297037518583238e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.879597200779244e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004686455649789,287.3659973144531,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821699122776636e-09,0.0009996312437579,-0.0143042746931314,0.0,0.0,0.0,-0.0076988795772194,60.0,0.0481607504189014,-0.0,-6.813097286340053e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.396341920364648e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.894801041809842e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.308266503969207e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.89480031421408e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004693667287938,287.3655700683594,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.0015623581932695e-09,0.0010011692065745,-0.0147754531353712,0.0,0.0,0.0,-0.0077880453318357,60.0,0.0635497123003006,-0.0,-6.83408103441252e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.396341920364648e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.894801041809842e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.308266503969207e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.89480031421408e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004693667287938,287.3655700683594,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.0015623581932695e-09,0.0010011692065745,-0.0147754531353712,0.0,0.0,0.0,-0.0077880453318357,60.0,0.0635497123003006,-0.0,-6.83408103441252e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.412836516276002e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.91217020782642e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.321095472434536e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.91217020782642e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004701906873378,287.3651733398437,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207058866891657e-09,0.0010029263794422,-0.0153137696906924,0.0,0.0,0.0,-0.00788991805166,60.0,0.0781542882323265,-0.0,-6.85809453671027e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.412836516276002e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.91217020782642e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.321095472434536e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.91217020782642e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004701906873378,287.3651733398437,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207058866891657e-09,0.0010029263794422,-0.0153137696906924,0.0,0.0,0.0,-0.00788991805166,60.0,0.0781542882323265,-0.0,-6.85809453671027e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.421652794117108e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.92145505733788e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.327952334890142e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.92145432974212e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004706310865003,287.3649597167969,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.3168998920559716e-09,0.0010038656182587,-0.0156015018001198,0.0,0.0,0.0,-0.0079443706199526,60.0,0.0851247981190681,-0.0,-6.870947544257433e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.430750651517884e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.931034583132714e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,7.335028203669935e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.931034583132714e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004710855137091,287.36474609375,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430239452015485e-09,0.0010048347758129,-0.0158983953297138,0.0,0.0,0.0,-0.0080005582422018,60.0,0.0918345972895622,-0.0,-6.884221903646903e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.449316712561996e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.950585808837786e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.349468796746805e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.950585808837786e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004720129363704,287.3643493652344,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1044474393129348,-0.0,-6.911353267469168e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.449316712561996e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.950585808837786e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.349468796746805e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.950585808837786e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004720129363704,287.3643493652344,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1044474393129348,-0.0,-6.911353267469168e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.46756117627956e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.969797974918038e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,7.363659096881747e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.969797974918038e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0004729242646135,287.36395263671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1158588230609893,-0.0,-6.938066121620069e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.46756117627956e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.969797974918038e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,7.363659096881747e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.969797974918038e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0004729242646135,287.36395263671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1158588230609893,-0.0,-6.938066121620069e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.484422480454668e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.98755349428393e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.376773282885551e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.98755349428393e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004737665294669,287.3635559082031,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1258125752210617,-0.0,-6.962800114251877e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.484422480454668e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.98755349428393e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.376773282885551e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.98755349428393e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004737665294669,287.3635559082031,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1258125752210617,-0.0,-6.962800114251877e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
