time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.498619328951464e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0001000250413198,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.387815276160836e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001000250413198,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004744757025036,287.3631591796875,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275782198945535e-09,0.0010120652150362,-0.0181131623685359,0.0,0.0,0.0,-0.008419731631875,60.0,0.1341382563114166,-0.0,-6.983659517345586e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.498619328951464e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0001000250413198,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.387815276160836e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001000250413198,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004744757025036,287.3631591796875,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275782198945535e-09,0.0010120652150362,-0.0181131623685359,0.0,0.0,0.0,-0.008419731631875,60.0,0.1341382563114166,-0.0,-6.983659517345586e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.504576155450196e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001000877673504,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.392448605969548e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001000877673504,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004747732600662,287.36297607421875,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349992170446739e-09,0.0010126997949555,-0.0183075331151485,0.0,0.0,0.0,-0.0084565207362174,60.0,0.1375953257083892,-0.0,-6.992421219820244e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.50941030168906e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001001386772259,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.396208820864558e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0001001386772259,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004750147636514,287.3627624511719,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410220437265025e-09,0.0010132149327546,-0.0184652805328369,0.0,0.0,0.0,-0.0084863789379596,60.0,0.1406250596046447,-0.0,-6.99953588423341e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.515559213468804e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001002034259727,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.4009905802086e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001002034259727,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004753218963742,287.3623962402344,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659060418605,0.0,0.0,0.0,-0.0085243536159396,60.0,0.145256832242012,-0.0,-7.008589619772465e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.515559213468804e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001002034259727,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.4009905802086e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001002034259727,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004753218963742,287.3623962402344,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659060418605,0.0,0.0,0.0,-0.0085243536159396,60.0,0.145256832242012,-0.0,-7.008589619772465e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.51645997702144e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0001002129138214,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.401691254926845e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0001002129138214,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004753668908961,287.3620300292969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498035969888406e-09,0.0010139661608263,-0.0186952799558639,0.0,0.0,0.0,-0.0085299145430326,60.0,0.1476929932832718,-0.0,-7.009915492517393e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.51645997702144e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0001002129138214,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.401691254926845e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0001002129138214,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004753668908961,287.3620300292969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498035969888406e-09,0.0010139661608263,-0.0186952799558639,0.0,0.0,0.0,-0.0085299145430326,60.0,0.1476929932832718,-0.0,-7.009915492517393e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.512335964245722e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001001694836304,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,7.398484012810513e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001001694836304,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004751608939841,287.3616638183594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446645078346137e-09,0.0010135268094018,-0.0185606814920902,0.0,0.0,0.0,-0.008504438214004,60.0,0.1482870727777481,-0.0,-7.003840352126647e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.512335964245722e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001001694836304,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,7.398484012810513e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001001694836304,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004751608939841,287.3616638183594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446645078346137e-09,0.0010135268094018,-0.0185606814920902,0.0,0.0,0.0,-0.008504438214004,60.0,0.1482870727777481,-0.0,-7.003840352126647e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.504293120699003e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001000847914838,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.3922288720496e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001000847914838,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004747591447085,287.3612976074219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.346431907251372e-09,0.0010126699926331,-0.0182982068508863,0.0,0.0,0.0,-0.0084547586739063,60.0,0.1482802927494049,-0.0,-6.992000578520674e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.504293120699003e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001000847914838,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.3922288720496e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001000847914838,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004747591447085,287.3612976074219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.346431907251372e-09,0.0010126699926331,-0.0182982068508863,0.0,0.0,0.0,-0.0084547586739063,60.0,0.1482802927494049,-0.0,-6.992000578520674e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.499123552814126e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0001000303454929,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.388207450276241e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0001000303454929,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.000474500877317,287.3611145019531,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282011438292102e-09,0.0010121192317456,-0.0181294772773981,0.0,0.0,0.0,-0.0084228236228227,60.0,0.148227110505104,-0.0,-6.984394929077099e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.493131801718846e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.996725566452368e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.383547199424356e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.996725566452368e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004742016026284,287.3609313964844,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207360930294726e-09,0.001011480926536,-0.0179339535534381,0.0,0.0,0.0,-0.0083858165889978,60.0,0.1481524258852005,-0.0,-6.975587041324617e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.479422442382202e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.982288611354306e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.37288428354077e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.982287883758544e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004735167603939,287.360595703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404663085937,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1479619890451431,-0.0,-6.955452391821383e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.479422442382202e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.982288611354306e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.37288428354077e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.982287883758544e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004735167603939,287.360595703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404663085937,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1479619890451431,-0.0,-6.955452391821383e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.46404179558158e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.966092329705134e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.360921881627291e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.966091602109373e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004727484774775,287.3602294921875,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5427551269531,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1477281004190445,-0.0,-6.93289905484562e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.46404179558158e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.966092329705134e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.360921881627291e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.966091602109373e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004727484774775,287.3602294921875,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5427551269531,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1477281004190445,-0.0,-6.93289905484562e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.44790372159332e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.949097875505686e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.348370127147064e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.949097875505686e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004719423595815,287.3598937988281,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1474700570106506,-0.0,-6.909274219424334e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.44790372159332e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.949097875505686e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.348370127147064e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.949097875505686e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004719423595815,287.3598937988281,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1474700570106506,-0.0,-6.909274219424334e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.431832586415112e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.932173998095097e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.335870031965896e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.932173998095097e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004711395595222,287.35955810546875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443601652250663e-09,0.0010049501433968,-0.0159333981573581,0.0,0.0,0.0,-0.0080071883276104,60.0,0.1472005546092987,-0.0,-6.885787939836518e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.431832586415112e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.932173998095097e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.335870031965896e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.932173998095097e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004711395595222,287.35955810546875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443601652250663e-09,0.0010049501433968,-0.0159333981573581,0.0,0.0,0.0,-0.0080071883276104,60.0,0.1472005546092987,-0.0,-6.885787939836518e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.423996380064636e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.923923062160613e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.329775689868256e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.92392233456485e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004707481421064,287.3594055175781,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121499136,6.3459704158219665e-09,0.0010041152127087,-0.0156776513904333,0.0,0.0,0.0,-0.0079587874934077,60.0,0.1470651030540466,-0.0,-6.874351043961724e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.416520333616064e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.916049748426305e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.32396001694724e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.916049020830542e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.000470374681754,287.3592224121094,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033248690888,6.252817374985398e-09,0.0010033186990767,-0.0154336346313357,0.0,0.0,0.0,-0.0079126078635454,60.0,0.1469319760799408,-0.0,-6.86344705513875e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.4025963335298e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.9013872386422e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.313130481634289e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.9013872386422e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004696791584137,287.3589172363281,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.07933570151431e-09,0.0010018352186307,-0.0149791883304715,0.0,0.0,0.0,-0.0078266048803925,60.0,0.1466753184795379,-0.0,-6.843163902203743e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.4025963335298e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.9013872386422e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.313130481634289e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.9013872386422e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004696791584137,287.3589172363281,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.07933570151431e-09,0.0010018352186307,-0.0149791883304715,0.0,0.0,0.0,-0.0078266048803925,60.0,0.1466753184795379,-0.0,-6.843163902203743e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.390555351274088e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.888707427307963e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.303765596589074e-05,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.888707427307963e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004690776986535,287.35858154296875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929309931929083e-09,0.0010005522053688,-0.0145861776545643,0.0,0.0,0.0,-0.0077522308565676,60.0,0.1464398503303527,-0.0,-6.825647602681785e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.390555351274088e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.888707427307963e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.303765596589074e-05,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.888707427307963e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004690776986535,287.35858154296875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929309931929083e-09,0.0010005522053688,-0.0145861776545643,0.0,0.0,0.0,-0.0077522308565676,60.0,0.1464398503303527,-0.0,-6.825647602681785e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.380709525430576e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.878339187707752e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.296107651200145e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.878339187707752e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004685858730226,287.3582763671875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066325081540535e-09,0.0009995030704885,-0.0142648043110966,0.0,0.0,0.0,-0.0076914136298,60.0,0.1462322473526001,-0.0,-6.811340824697254e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.380709525430576e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.878339187707752e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.296107651200145e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.878339187707752e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004685858730226,287.3582763671875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066325081540535e-09,0.0009995030704885,-0.0142648043110966,0.0,0.0,0.0,-0.0076914136298,60.0,0.1462322473526001,-0.0,-6.811340824697254e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.37318618525751e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.870416397461668e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.290255598491058e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.870416397461668e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004682100552599,287.35797119140625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.7128910491144325e-09,0.0009987014345824,-0.0140192303806543,0.0,0.0,0.0,-0.0076449415646493,60.0,0.1460548490285873,-0.0,-6.800419072305885e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.37318618525751e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.870416397461668e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.290255598491058e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.870416397461668e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004682100552599,287.35797119140625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.7128910491144325e-09,0.0009987014345824,-0.0140192303806543,0.0,0.0,0.0,-0.0076449415646493,60.0,0.1460548490285873,-0.0,-6.800419072305885e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.370371844852345e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.867452899925412e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.288066990440711e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.867452899925412e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.000468069454655,287.3578186035156,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984072530642,5.6778257651046715e-09,0.0009984015487134,-0.0139273693785071,0.0,0.0,0.0,-0.0076275579631328,60.0,0.1459812670946121,-0.0,-6.796335583203472e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.368058090331032e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.865016909316182e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.286267646122724e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.86501618172042e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004679539124481,287.357666015625,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.6489981581364646e-09,0.0009981549810618,-0.0138518493622541,0.0,0.0,0.0,-0.0076132668182253,60.0,0.1459149420261383,-0.0,-6.792979689862477e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.365130244987084e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.861933358479293e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.283990271389484e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.86193263088353e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004678076365962,287.3573608398437,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978485759347,5.612509568209134e-09,0.0009978429879993,-0.0137562593445181,0.0,0.0,0.0,-0.0075951772741973,60.0,0.1458048373460769,-0.0,-6.788732775930839e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.365130244987084e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.861933358479293e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.283990271389484e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.86193263088353e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004678076365962,287.3573608398437,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978485759347,5.612509568209134e-09,0.0009978429879993,-0.0137562593445181,0.0,0.0,0.0,-0.0075951772741973,60.0,0.1458048373460769,-0.0,-6.788732775930839e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.364097059005871e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.86084487522021e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.283186278073117e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.86084487522021e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004677560355048,287.3570861816406,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977383306249,5.599630981123482e-09,0.0009977327426895,-0.0137225212529301,0.0,0.0,0.0,-0.007588792592287,60.0,0.1457267105579376,-0.0,-6.787234241301121e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.364097059005871e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.86084487522021e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.283186278073117e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.86084487522021e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004677560355048,287.3570861816406,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977383306249,5.599630981123482e-09,0.0009977327426895,-0.0137225212529301,0.0,0.0,0.0,-0.007588792592287,60.0,0.1457267105579376,-0.0,-6.787234241301121e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.364313154947013e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.861072612693532e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.283355080289766e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.861072612693532e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004677668330259,287.3567810058594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318609021495e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.1456734538078308,-0.0,-6.787546880104858e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
