time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.364313154947013e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.861072612693532e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.283355080289766e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.861072612693532e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004677668330259,287.3567810058594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318609021495e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.1456734538078308,-0.0,-6.787546880104858e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.364887228002772e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.861677244771272e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.283801096491516e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.861677244771272e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004677955002989,287.35650634765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1456315070390701,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.364887228002772e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.861677244771272e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.283801096491516e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.861677244771272e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004677955002989,287.35650634765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1456315070390701,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.365114965476096e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.86191735137254e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.283978629857302e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.86191735137254e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004678068798966,287.3563537597656,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1456114202737808,-0.0,-6.78870790693509e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.365248843096197e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.862057777354494e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.284082676051185e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.862057777354494e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004678135446738,287.356201171875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1455904394388198,-0.0,-6.78890188510195e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.365063306177036e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.861862781690434e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.283937884494662e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.861862781690434e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004678042896557,287.3559265136719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1455429047346115,-0.0,-6.788631878862361e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.365063306177036e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.861862781690434e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.283937884494662e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.861862781690434e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004678042896557,287.3559265136719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1455429047346115,-0.0,-6.788631878862361e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.364190918859094e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.860943828243762e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.28325976524502e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.860943828243762e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004677607212215,287.35565185546875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1454850137233734,-0.0,-6.787366402249972e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.364190918859094e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.860943828243762e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.28325976524502e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.860943828243762e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004677607212215,287.35565185546875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1454850137233734,-0.0,-6.787366402249972e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.362584387417884e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.859252895694226e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.282010483322665e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.859252168098465e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,0.0004676804819609,287.3554077148437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1454145163297653,-0.0,-6.785037953704888e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.362584387417884e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.859252895694226e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.282010483322665e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.859252168098465e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,0.0004676804819609,287.3554077148437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1454145163297653,-0.0,-6.785037953704888e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.360330295749009e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.856878750724718e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.280256977537647e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.856878750724718e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004675678792409,287.3551330566406,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.145332932472229,-0.0,-6.781770167663127e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.360330295749009e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.856878750724718e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.280256977537647e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.856878750724718e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004675678792409,287.3551330566406,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.145332932472229,-0.0,-6.781770167663127e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.35899224714376e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.855470125330612e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.279216515598819e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.855470125330612e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004675010568462,287.3550109863281,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1452874541282653,-0.0,-6.779831807079972e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.35751959332265e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.853918891167268e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.278071279870346e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.853918891167268e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0004674274823628,287.3548583984375,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1452395170927047,-0.0,-6.777697336701749e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.354258509119973e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.850485366769136e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.275534881046042e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.850484639173374e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004672645882237,287.3546142578125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1451373249292373,-0.0,-6.772973648594417e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.354258509119973e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.850485366769136e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.275534881046042e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.850484639173374e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004672645882237,287.3546142578125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1451373249292373,-0.0,-6.772973648594417e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.350695472676308e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.84673242783174e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.272762741195038e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.84673242783174e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004670865891966,287.3543701171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1450285166501999,-0.0,-6.767813687247326e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.350695472676308e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.84673242783174e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.272762741195038e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.84673242783174e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004670865891966,287.3543701171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1450285166501999,-0.0,-6.767813687247326e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.346970182377844e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.842810686677694e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.269866182468832e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.842809959081932e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004669005284085,287.3541259765625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1449146121740341,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.346970182377844e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.842810686677694e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.269866182468832e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.842809959081932e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004669005284085,287.3541259765625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1449146121740341,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.343207784695552e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.83884820016101e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.266939792316407e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.83884820016101e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0004667126049753,287.3538818359375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1447978317737579,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.343207784695552e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.83884820016101e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.266939792316407e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.83884820016101e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0004667126049753,287.3538818359375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1447978317737579,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.341337863588706e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.83687859843485e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,7.265485328389332e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.83687859843485e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004666191525757,287.353759765625,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1447390019893646,-0.0,-6.754273584874684e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.339515236206351e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.83495992841199e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.264067971846089e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.83495992841199e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004665281448978,287.3536376953125,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1446802765130996,-0.0,-6.751638181867747e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.336043876828626e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.831304487306625e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.261367863975465e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.831304487306625e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.000466354744276,287.3533935546875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.14456407725811,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.336043876828626e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.831304487306625e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.261367863975465e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.831304487306625e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.000466354744276,287.3533935546875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.14456407725811,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.332893387181684e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.827986650634556e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.258917321451008e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.827986650634556e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0004661973798647,287.3531494140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038331702351,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1444507092237472,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.332893387181684e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.827986650634556e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.258917321451008e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.827986650634556e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0004661973798647,287.3531494140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038331702351,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1444507092237472,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.330012835562228e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.824953303905204e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.256677054101601e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.824953303905204e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004660534614231,287.3529357910156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.0126097900792956,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1443416774272918,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.330012835562228e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.824953303905204e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.256677054101601e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.824953303905204e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004660534614231,287.3529357910156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.0126097900792956,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1443416774272918,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.327297448180616e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.82209385256283e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.254564843606204e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.822093124967068e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004659178084693,287.3526916503906,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1442355513572693,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.327297448180616e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.82209385256283e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.254564843606204e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.822093124967068e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004659178084693,287.3526916503906,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1442355513572693,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.325997962150724e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.820725244935602e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.253554213093594e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.820725244935602e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004658529069274,287.35260009765625,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,287.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1441832333803177,-0.0,-6.732105362061702e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.324738493887708e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.819399565458298e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.252574869198725e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.819398837862536e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0004657900135498,287.3524780273437,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1441313624382019,-0.0,-6.730287793743629e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.322340338258071e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.816873352974652e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.250709313666448e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.816873352974652e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004656701930798,287.3522644042969,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1440290361642837,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.322340338258071e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.816873352974652e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.250709313666448e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.816873352974652e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004656701930798,287.3522644042969,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1440290361642837,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.320089884568006e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.814504301175476e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.248959445860237e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.814503573579714e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004655577940866,287.35205078125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1439285576343536,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.320089884568006e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.814504301175476e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.248959445860237e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.814503573579714e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004655577940866,287.35205078125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1439285576343536,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
