time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373860,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.318981028627604e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.8133365099784e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.248096517287195e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.813335782382636e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004655024094972,287.3519592285156,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1438770890235901,-0.0,-6.721977285906179e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.31799877434969e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.8123011412099e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.247332541737705e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.8123011412099e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004654533113352,287.3518371582031,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1438300460577011,-0.0,-6.720559753148336e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.316056093666704e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.810255869524552e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.24582132534124e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.810255869524552e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004653562791645,287.35162353515625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1437334269285202,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.316056093666704e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.810255869524552e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.24582132534124e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.810255869524552e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004653562791645,287.35162353515625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1437334269285202,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.315140050603075e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.809291077544911e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.245109009090811e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.809291077544911e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.000465310527943,287.3515319824219,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1436858475208282,-0.0,-6.716435763109986e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.314264025306328e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.808369213715196e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.244427979458123e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.808369213715196e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004652667848858,287.3514404296875,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1436387598514557,-0.0,-6.715173128668539e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.312631300417706e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.806649177335204e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.243157597258687e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.806649177335204e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004651852068491,287.3512268066406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1435460746288299,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.312631300417706e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.806649177335204e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.243157597258687e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.806649177335204e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004651852068491,287.3512268066406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1435460746288299,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.311142639489844e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.805081936065108e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.24199999240227e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.805081936065108e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004651108465623,287.3510437011719,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1434552669525146,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.311142639489844e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.805081936065108e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.24199999240227e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.805081936065108e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004651108465623,287.3510437011719,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1434552669525146,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.30980168050155e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.803670400287956e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.240957347676158e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.803669672692196e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004650438786484,287.3508605957031,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1433664858341217,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.30980168050155e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.803670400287956e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.240957347676158e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.803669672692196e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004650438786484,287.3508605957031,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1433664858341217,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.308609878644349e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.802414570003748e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.240030390676111e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.802414570003748e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004649843322113,287.35064697265625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1432797014713287,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.308609878644349e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.802414570003748e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.240030390676111e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.802414570003748e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004649843322113,287.35064697265625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1432797014713287,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.30806272663176e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.801838314160705e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.239604747155681e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.801838314160705e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004649570037145,287.3505554199219,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1432370543479919,-0.0,-6.706231658881735e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.307557775173336e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.801306441659108e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.239211845444515e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.801306441659108e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004649317706935,287.3504638671875,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1431948989629745,-0.0,-6.70550335257758e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.30666210479103e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.80036347755231e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.238515536300838e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.80036347755231e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.000464887038106,287.35028076171875,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1431120783090591,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.30666210479103e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.80036347755231e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.238515536300838e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.80036347755231e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.000464887038106,287.35028076171875,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1431120783090591,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.305905405199157e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.799566760193557e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.23792691132985e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.799566760193557e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004648492322303,287.35009765625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1430311352014541,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.305905405199157e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.799566760193557e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.23792691132985e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.799566760193557e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004648492322303,287.35009765625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1430311352014541,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.305515413871036e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.799155668588357e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,7.237622776301578e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.799155668588357e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0004648297617677,287.3500061035156,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1429835855960846,-0.0,-6.702559574023327e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.305289859184997e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.798919199965894e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.237448153318837e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.798918472370131e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004648185276892,287.3499450683594,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1429522037506103,-0.0,-6.702234855993083e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.304817649535836e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.798421524465084e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.237080717459321e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.798421524465084e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004647949244827,287.3497619628906,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1428752839565277,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.304817649535836e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.798421524465084e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.237080717459321e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.798421524465084e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004647949244827,287.3497619628906,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1428752839565277,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.304628474637866e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.798222163226455e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.236933743115515e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.798222163226455e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004647854657378,287.34967041015625,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.142837569117546,-0.0,-6.701281307641693e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.304479317506777e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.79806573013775e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.236817327793688e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.798065002541988e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004647780151572,287.3495788574219,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1428003162145614,-0.0,-6.701066723735495e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.304287959821522e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.797863458516076e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,7.236668898258358e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.797863458516076e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004647684399969,287.34942626953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.142727255821228,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.304287959821522e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.797863458516076e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,7.236668898258358e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.797863458516076e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004647684399969,287.34942626953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.142727255821228,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.30423047975637e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.797803068067878e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.23662378732115e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.797803068067878e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0004647655878216,287.3492431640625,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.142656072974205,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.30423047975637e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.797803068067878e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.23662378732115e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.797803068067878e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0004647655878216,287.3492431640625,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.142656072974205,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.304306149715558e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.797882376005872e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.236682722577825e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.797882376005872e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004647693422157,287.3490905761719,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.142586812376976,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.304306149715558e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.797882376005872e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.236682722577825e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.797882376005872e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004647693422157,287.3490905761719,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.142586812376976,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.304517152486368e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.798104292713106e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.236846431624144e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.798104292713106e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004647798778023,287.34893798828125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1425194442272186,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.304517152486368e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.798104292713106e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.236846431624144e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.798104292713106e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004647798778023,287.34893798828125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1425194442272186,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.30466630961746e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.798262180993332e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.236962846945971e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.798262180993332e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004647873574867,287.3488464355469,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1424864828586578,-0.0,-6.70133388780414e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.304853301728144e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.798459359444678e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.237108366098255e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.798459359444678e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004647966998163,287.3487854003906,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.142453983426094,-0.0,-6.701603183500994e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.305326238973066e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.798957034945488e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.237476529553533e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.798957034945488e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004648203321266,287.3486328125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1423903256654739,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.305326238973066e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.798957034945488e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.237476529553533e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.798957034945488e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004648203321266,287.3486328125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1423903256654739,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.305925777880476e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.799587860470638e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.23794219084084e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.799587860470638e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004648502508644,287.3484802246094,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1423284411430359,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
