time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376200,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.305925777880476e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.799587860470638e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.23794219084084e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.799587860470638e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004648502508644,287.3484802246094,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1423284411430359,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.306399442721158e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.800086263567208e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.238310354296118e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.800086263567208e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004648739122785,287.348388671875,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1422874182462692,-0.0,-6.703827892806657e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.30664609768428e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.800346742849796e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.238502439577132e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.800346742849796e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004648862231988,287.34832763671875,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1422683596611023,-0.0,-6.704183874717273e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.30749301915057e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.801238775253296e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.239161641336977e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.801238775253296e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004649285692721,287.34820556640625,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1422100663185119,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.30749301915057e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.801238775253296e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.239161641336977e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.801238775253296e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004649285692721,287.34820556640625,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1422100663185119,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.307955770054832e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.801726264413446e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.239521073643118e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.801725536817683e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004649516777135,287.3481140136719,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1421815752983093,-0.0,-6.706070365680716e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.308453445555642e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.802250133361667e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.239908882183954e-05,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.802250133361667e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004649765323847,287.3480529785156,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1421535164117813,-0.0,-6.706788013843834e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.309539018431678e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.803393186302856e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.2407528932672e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.803393186302856e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004650307528208,287.347900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1420986354351043,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.309539018431678e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.803393186302856e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.2407528932672e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.803393186302856e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004650307528208,287.347900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1420986354351043,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.310757013736291e-05,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.804675937630236e-05,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,7.241700222948566e-05,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.804675937630236e-05,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.0,0.050000000745058,0.0004650916089303,287.3477783203125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3417053222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1421318352222442,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.310757013736291e-05,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.804675937630236e-05,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,7.241700222948566e-05,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.050000000745058,9.804675937630236e-05,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.0,0.050000000745058,0.0004650916089303,287.3477783203125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3417053222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1421318352222442,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6352171301841736,0.050000000745058,0.0408358611166477,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6352171301841736,0.050000000745058,0.0430021286010742,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6352171301841736,0.050000000745058,0.0317612253129482,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6352171301841736,0.050000000745058,0.0430021286010742,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6352171301841736,0.050000000745058,0.2039835900068283,287.3520202636719,291.1499938964844,287.5506896972656,286.8685607910156,293.98712158203125,295.7145690917969,287.451904296875,1.0,0.1097284331917762,0.0109484363347291,0.0109484363347291,1.0,1.0,-0.4376139342784881,8.137142799569119e-07,0.4376131296157837,-0.1327985227108001,0.0,0.0,0.0,10.112943649291992,60.0,907.5887451171876,-0.0,12.277658462524414,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.6315785050392151,0.050000000745058,0.0351830199360847,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.6315785050392151,0.050000000745058,0.22595976293087,287.89453125,291.1499938964844,287.552734375,286.8656616210937,294.88507080078125,297.8422241210937,288.39483642578125,1.0,0.121092639863491,0.0218968726694583,0.0218968726694583,1.0,1.0,-0.4819895923137665,3.1681647669756785e-06,0.4819864332675934,-0.1414737403392791,0.0,0.0,0.0,12.500618934631348,60.0,1880.2855224609373,-0.0,16.68070411682129,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.2281798869371414,289.55157470703125,291.1499938964844,287.56072998046875,286.8636779785156,294.8648376464844,297.8922119140625,289.85308837890625,1.0,0.140604019165039,0.0437937453389167,0.0437937453389167,1.0,1.0,-0.4867269098758697,3.070144884986803e-05,0.4866962134838104,-0.1425027102231979,0.0,0.0,0.0,20.012771606445312,60.0,1831.302490234375,-0.0,23.19091796875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847717285156,0.5711475610733032,0.050000000745058,0.2281798869371414,289.55157470703125,291.1499938964844,287.56072998046875,286.8636779785156,294.8648376464844,297.8922119140625,289.85308837890625,1.0,0.140604019165039,0.0437937453389167,0.0437937453389167,1.0,1.0,-0.4867269098758697,3.070144884986803e-05,0.4866962134838104,-0.1425027102231979,0.0,0.0,0.0,20.012771606445312,60.0,1831.302490234375,-0.0,23.19091796875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589599609375,0.5493729710578918,0.050000000745058,0.0458169914782047,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589599609375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589599609375,0.5493729710578918,0.050000000745058,0.0356354378163814,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589599609375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589599609375,0.5493729710578918,0.050000000745058,0.2288653552532196,290.1128234863281,291.1499938964844,287.5666198730469,286.8645324707031,294.8529357910156,297.8690795898437,290.37213134765625,1.0,0.1490124762058258,0.0547421835362911,0.0547421835362911,1.0,1.0,-0.4881891906261444,8.411857561441138e-05,0.4881050586700439,-0.1427573561668396,0.0,0.0,0.0,23.68010902404785,60.0,1658.4051513671875,-0.0,26.345361709594727,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.532548725605011,0.050000000745058,0.0459484234452247,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.532548725605011,0.050000000745058,0.0483859032392501,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.532548725605011,0.050000000745058,0.0357376635074615,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.532548725605011,0.050000000745058,0.0483859032392501,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.532548725605011,0.050000000745058,0.2295219004154205,290.60968017578125,291.1499938964844,287.5736999511719,286.8665771484375,294.8431091308594,297.85137939453125,290.8457946777344,1.0,0.156579852104187,0.2437937408685684,0.2437937408685684,0.9973303079605104,1.0,-0.4895899295806885,0.0318701341748237,0.4577197730541229,-0.1114072650671005,0.0,0.0,0.0,27.19929313659668,60.0,1490.8863525390625,-0.0,29.37898826599121,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0486387237906456,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0486387237906456,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4798889160156,291.1499938964844,287.59136962890625,286.8740539550781,294.2321472167969,297.8292541503906,291.6696472167969,1.0,0.1694014221429824,0.6218968629837036,0.6218968629837036,0.9919909834861756,1.0,-0.4921482801437378,0.1852729767560959,0.3068753182888031,0.0408172756433486,0.0,0.0,0.0,33.64041519165039,60.0,1116.0220947265625,-0.0,34.94560241699219,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0486387237906456,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.0486387237906456,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4798889160156,291.1499938964844,287.59136962890625,286.8740539550781,294.2321472167969,297.8292541503906,291.6696472167969,1.0,0.1694014221429824,0.6218968629837036,0.6218968629837036,0.9919909834861756,1.0,-0.4921482801437378,0.1852729767560959,0.3068753182888031,0.0408172756433486,0.0,0.0,0.0,33.64041519165039,60.0,1116.0220947265625,-0.0,34.94560241699219,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0463924296200275,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0360829979181289,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.2317397892475128,291.988037109375,291.1499938964844,287.6134338378906,286.88580322265625,293.3944396972656,297.8194274902344,292.0660400390625,1.0,0.1795570254325866,1.0,1.0,0.9866516590118408,1.0,-0.4943211078643799,0.2150376886129379,0.2792834341526031,0.0700731351971626,0.0,0.0,0.0,39.09873962402344,60.0,566.8734130859375,-0.0,39.74025344848633,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0463924296200275,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0360829979181289,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.97088623046875,0.4954994618892669,0.050000000745058,0.2317397892475128,291.988037109375,291.1499938964844,287.6134338378906,286.88580322265625,293.3944396972656,297.8194274902344,292.0660400390625,1.0,0.1795570254325866,1.0,1.0,0.9866516590118408,1.0,-0.4943211078643799,0.2150376886129379,0.2792834341526031,0.0700731351971626,0.0,0.0,0.0,39.09873962402344,60.0,566.8734130859375,-0.0,39.74025344848633,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103881835937,0.487882912158966,0.050000000745058,0.0465236604213714,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103881835937,0.487882912158966,0.050000000745058,0.0489916540682315,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103881835937,0.487882912158966,0.050000000745058,0.0361850708723068,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103881835937,0.487882912158966,0.050000000745058,0.0489916540682315,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103881835937,0.487882912158966,0.050000000745058,0.2323953211307525,292.2255249023437,291.1499938964844,287.6329650878906,286.8974609375,293.38385009765625,297.816162109375,292.3028259277344,1.0,0.1857825964689254,1.0,1.0,0.986539363861084,1.0,-0.4957195222377777,0.2157333642244339,0.279986172914505,0.070551298558712,0.0,0.0,0.0,42.60929870605469,60.0,425.6507263183594,-0.0,42.85143661499024,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2847900390625,0.4858255386352539,0.050000000745058,0.0465610511600971,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2847900390625,0.4858255386352539,0.050000000745058,0.0490310303866863,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2847900390625,0.4858255386352539,0.050000000745058,0.0362141504883766,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2847900390625,0.4858255386352539,0.050000000745058,0.0490310303866863,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2847900390625,0.4858255386352539,0.050000000745058,0.2325820922851562,292.2997741699219,290.6499938964844,287.6395874023437,286.9015808105469,293.3867492675781,297.8156433105469,292.3749389648437,1.0,0.1875155866146087,1.0,1.0,0.9865038990974426,1.0,-0.4961179494857788,0.2158909142017364,0.2802270352840423,0.0706531777977943,0.0,0.0,0.0,43.60956954956055,48.0,396.4192810058594,-0.0,43.74103546142578,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0466030463576316,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0490752533078193,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0362468138337135,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0490752533078193,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.2327918708324432,292.57537841796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4009704589844,297.81561279296875,292.6343994140625,1.0,0.1889582574367523,1.0,1.0,0.9863561987876892,1.0,-0.4965657889842987,0.2160231471061706,0.280542641878128,0.0708703324198722,0.0,0.0,0.0,44.734519958496094,36.0,298.97283935546875,-0.0,44.74311065673828,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0466030463576316,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0490752533078193,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0362468138337135,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.0490752533078193,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.4835466146469116,0.050000000745058,0.2327918708324432,292.57537841796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4009704589844,297.81561279296875,292.6343994140625,1.0,0.1889582574367523,1.0,1.0,0.9863561987876892,1.0,-0.4965657889842987,0.2160231471061706,0.280542641878128,0.0708703324198722,0.0,0.0,0.0,44.734519958496094,36.0,298.97283935546875,-0.0,44.74311065673828,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6778564453125,0.4847627878189087,0.050000000745058,0.0465805754065513,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6778564453125,0.4847627878189087,0.050000000745058,0.0490515865385532,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6778564453125,0.4847627878189087,0.050000000745058,0.0362293347716331,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6778564453125,0.4847627878189087,0.050000000745058,0.0490515865385532,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6778564453125,0.4847627878189087,0.050000000745058,0.2326796054840088,292.6885070800781,290.1499938964844,287.6859436035156,286.9320983886719,293.4091796875,297.81658935546875,292.7399597167969,1.0,0.1877654790878296,1.0,1.0,0.9862823486328124,1.0,-0.4963264167308807,0.2158888578414917,0.280437558889389,0.0708997696638107,0.0,0.0,0.0,44.13462829589844,36.0,260.4799499511719,-0.0,44.20842742919922,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777404785156,0.4872682392597198,0.050000000745058,0.0465347655117511,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777404785156,0.4872682392597198,0.050000000745058,0.0490033477544784,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777404785156,0.4872682392597198,0.050000000745058,0.0361937060952186,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777404785156,0.4872682392597198,0.050000000745058,0.0490033477544784,297.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777404785156,0.4872682392597198,0.050000000745058,0.232450783252716,292.7870483398437,289.6499938964844,287.703125,286.9439697265625,293.4102478027344,297.8180236816406,292.831787109375,1.0,0.1854863166809082,1.0,1.0,0.954654335975647,1.0,-0.4958383440971374,0.2161551415920257,0.2796832025051117,0.0713936686515808,0.0,0.0,0.0,42.91078567504883,25.0,226.27984619140625,-0.0,43.11929321289063,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.4931800365447998,0.050000000745058,0.0464309640228748,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.4931800365447998,0.050000000745058,0.0488940402865409,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.4931800365447998,0.050000000745058,0.0361129716038703,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.4931800365447998,0.050000000745058,0.0488940402865409,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.4931800365447998,0.050000000745058,0.2319322824478149,292.913330078125,289.6499938964844,287.73126220703125,286.9638671875,293.40301513671875,297.82086181640625,292.9485778808594,1.0,0.1803754419088363,1.0,1.0,0.9057888388633728,1.0,-0.4947324097156524,0.216760903596878,0.2779715061187744,0.072445124387741,0.0,0.0,0.0,40.13701629638672,25.0,179.03158569335938,-0.0,40.65852737426758,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9381408691406,0.4954158961772918,0.050000000745058,0.0463937856256961,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9381408691406,0.4954158961772918,0.050000000745058,0.0488548912107944,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9381408691406,0.4954158961772918,0.050000000745058,0.0360840559005737,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9381408691406,0.4954158961772918,0.050000000745058,0.0488548912107944,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9381408691406,0.4954158961772918,0.050000000745058,0.231746569275856,292.94500732421875,289.1499938964844,287.7398986816406,286.97003173828125,293.3993530273437,297.82177734375,292.9777526855469,1.0,0.1785198450088501,1.0,1.0,0.8913982510566711,1.0,-0.4943362772464752,0.2169985175132751,0.2773377597332001,0.0728329941630363,0.0,0.0,0.0,39.14347457885742,25.0,166.4985809326172,-0.0,39.77969741821289,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140380859375,0.5000956654548645,0.050000000745058,0.0463202409446239,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140380859375,0.5000956654548645,0.050000000745058,0.0487774461507797,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140380859375,0.5000956654548645,0.050000000745058,0.0360268540680408,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140380859375,0.5000956654548645,0.050000000745058,0.0487774461507797,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140380859375,0.5000956654548645,0.050000000745058,0.2313791960477829,293.0196533203125,289.1499938964844,287.76397705078125,286.98748779296875,293.3846740722656,297.824462890625,293.0462951660156,1.0,0.1750712245702743,1.0,1.0,0.8525263071060181,1.0,-0.4935525059700012,0.2180382758378982,0.2755142152309418,0.0742070376873016,0.0,0.0,0.0,37.17847442626953,25.0,135.1979217529297,-0.0,38.045654296875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540466308594,0.5027441382408142,0.050000000745058,0.046281237155199,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540466308594,0.5027441382408142,0.050000000745058,0.0487363710999488,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540466308594,0.5027441382408142,0.050000000745058,0.0359965153038501,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540466308594,0.5027441382408142,0.050000000745058,0.0487363710999488,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540466308594,0.5027441382408142,0.050000000745058,0.2311843484640121,293.0589599609375,288.6499938964844,287.7796325683594,286.9989624023437,293.370849609375,297.826171875,293.08209228515625,1.0,0.1731353551149368,1.0,1.0,0.8281421661376953,1.0,-0.49313685297966,0.2189792692661285,0.2741575837135315,0.0753408446907997,0.0,0.0,0.0,36.13652420043945,25.0,116.9791030883789,-0.0,37.12838745117188,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0461960658431053,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0486466847360134,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0359302759170532,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0486466847360134,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.2307589203119278,293.1295471191406,288.1499938964844,287.822021484375,287.03045654296875,293.0986328125,297.8305969238281,293.1361694335937,1.0,0.168834313750267,1.0,1.0,0.6664496660232544,1.0,-0.4922292828559875,0.2357846051454544,0.2564446926116943,0.0925467982888221,0.0,0.0,0.0,33.86384963989258,25.0,32.38336181640625,-0.0,35.13508224487305,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0461960658431053,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0486466847360134,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0359302759170532,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.0486466847360134,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5090205073356628,0.050000000745058,0.2307589203119278,293.1295471191406,288.1499938964844,287.822021484375,287.03045654296875,293.0986328125,297.8305969238281,293.1361694335937,1.0,0.168834313750267,1.0,1.0,0.6664496660232544,1.0,-0.4922292828559875,0.2357846051454544,0.2564446926116943,0.0925467982888221,0.0,0.0,0.0,33.86384963989258,25.0,32.38336181640625,-0.0,35.13508224487305,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0461290962994098,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0485761575400829,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0358781851828098,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0485761575400829,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.2304243743419647,293.08355712890625,287.6499938964844,287.8667907714844,287.0642395019531,292.0439758300781,297.8344116210937,293.0395812988281,1.0,0.1653967350721359,1.0,1.0,0.5047571063041687,1.0,-0.4915156066417694,0.2947647273540497,0.1967508941888809,0.1516956984996795,0.0,0.0,0.0,32.08342742919922,25.0,-219.11676025390625,-0.0,33.58558654785156,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0461290962994098,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0485761575400829,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0358781851828098,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.0485761575400829,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.5145199298858643,0.050000000745058,0.2304243743419647,293.08355712890625,287.6499938964844,287.8667907714844,287.0642395019531,292.0439758300781,297.8344116210937,293.0395812988281,1.0,0.1653967350721359,1.0,1.0,0.5047571063041687,1.0,-0.4915156066417694,0.2947647273540497,0.1967508941888809,0.1516956984996795,0.0,0.0,0.0,32.08342742919922,25.0,-219.11676025390625,-0.0,33.58558654785156,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
