time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9734191894531,0.5500141382217407,0.050000000745058,0.0458123125135898,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9734191894531,0.5500141382217407,0.050000000745058,0.0482425726950168,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9734191894531,0.5500141382217407,0.050000000745058,0.0356317982077598,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9734191894531,0.5500141382217407,0.050000000745058,0.0482425726950168,297.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9652709960937,0.6485638618469238,0.1433713138103485,0.3599957525730133,292.9545288085937,287.6499938964844,287.8899841308594,287.0819091796875,291.1003112792969,297.8355712890625,292.8589782714844,1.0,0.1657205522060394,1.0,1.0,0.4239108562469482,1.0,-0.6452173590660095,0.4483862519264221,0.1968311071395874,0.2640925645828247,0.0,0.0,0.0,24.80794715881348,25.0,-485.3025512695313,-0.0,42.54221725463867,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.6953473687171936,0.050000000745058,0.0452428832650184,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.6953473687171936,0.050000000745058,0.0476429350674152,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.6953473687171936,0.050000000745058,0.0351889096200466,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.6953473687171936,0.050000000745058,0.0476429350674152,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4639892578125,0.9603440761566162,0.144785463809967,0.5890981554985046,292.46044921875,287.1499938964844,287.9136657714844,287.1000366210937,290.1349182128906,297.8114624023437,292.28485107421875,1.0,0.1710944026708603,1.0,1.0,0.339128702878952,1.0,-0.9172308444976808,0.7224704027175903,0.1947604715824127,0.4864665865898132,0.0,0.0,0.0,12.380434036254885,25.0,-1098.4981689453125,-0.0,63.28456115722656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47174072265625,0.9521212577819824,0.1367012560367584,0.1175146624445915,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977783203125,0.6903240084648132,0.050000000745058,0.0476516224443912,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977783203125,0.6903240084648132,0.1338390111923217,0.0351953245699405,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977783203125,0.6903240084648132,0.050000000745058,0.0476516224443912,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4750366210937,0.9208826422691344,0.1454557031393051,0.5379921197891235,291.46246337890625,287.1499938964844,287.9511108398437,287.12890625,288.8831787109375,297.7533874511719,291.29833984375,1.0,0.1755884885787964,1.0,1.0,0.2081397771835327,1.0,-0.943261981010437,0.8601696491241455,0.0830923393368721,0.6187949180603027,0.0,0.0,0.0,12.927209854125977,25.0,-1529.471923828125,-0.0,68.57445526123047,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9639489054679872,0.134827584028244,0.1216079369187355,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.6905044913291931,0.050000000745058,0.0476512424647808,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.8498220443725586,0.1342786699533462,0.0662935301661491,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.6905044913291931,0.050000000745058,0.0476512424647808,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.9029383063316344,0.1457420587539672,0.5098243951797485,291.1787414550781,286.6499938964844,287.9623107910156,287.1375732421875,288.6498413085937,297.73809814453125,291.021484375,1.0,0.1768999993801117,1.0,1.0,0.169564351439476,1.0,-0.9516902565956116,0.8898669481277466,0.0618233159184455,0.6468099355697632,0.0,0.0,0.0,13.021163940429688,45.0,-1567.1302490234375,-0.0,70.2173080444336,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55487060546875,0.966339111328125,0.1307075172662735,0.1194405928254127,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.917671263217926,0.130929484963417,0.1095011010766029,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5559387207031,0.9631126523017884,0.1313705891370773,0.0919843465089798,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.6966983675956726,0.050000000745058,0.0476400069892406,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57586669921875,0.8798394203186035,0.1466899067163467,0.460873395204544,290.5470275878906,286.6499938964844,287.9886779785156,287.1579895019531,288.0510559082031,297.70703125,290.3952941894531,1.0,0.1838352084159851,1.0,1.0,0.0799612030386924,1.0,-0.9953716993331908,0.9921069145202636,0.0032647969201207,0.7403061389923096,0.0,0.0,0.0,13.271390914916992,45.0,-1627.899169921875,-0.0,78.72640991210938,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986572265625,0.9657025337219238,0.1276128888130188,0.1164458915591239,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9992370605469,0.9648895859718324,0.1283090114593505,0.1223170384764671,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99835205078125,0.9672802686691284,0.1283672302961349,0.0910127162933349,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237731933594,0.9082475900650024,0.1237959563732147,0.1040672212839126,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.8735333681106567,0.1475530117750167,0.4407481551170349,289.98712158203125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6818542480469,289.8674011230469,1.0,0.1922006756067276,1.0,1.0,0.0,1.0,-1.049554705619812,1.0495526790618896,1.95185316442803e-06,0.7873152494430542,0.0,0.0,0.0,13.69800853729248,65.0,-1520.259033203125,-0.0,90.40391540527344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493957519531,0.9320352077484132,0.1236790865659713,0.1124853640794754,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3491516113281,0.9338929653167723,0.1242930069565773,0.1190615966916084,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490905761719,0.9344003796577454,0.1245407089591026,0.0880618169903755,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9182687401771544,0.118581622838974,0.1140022352337837,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.9098153710365297,0.1474717110395431,0.5277085900306702,289.3374938964844,286.1499938964844,288.053466796875,287.20849609375,288.05096435546875,297.6289978027344,289.2689514160156,1.0,0.2105007022619247,1.0,1.0,0.0,1.0,-1.155248999595642,1.155247926712036,1.1650985243250034e-06,0.872377336025238,0.0,0.0,0.0,15.78141975402832,65.0,-1140.834716796875,-0.0,118.78317260742188,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22247314453125,0.9291319847106934,0.1228746473789215,0.1116891130805015,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.9309401512145996,0.1234762370586395,0.1182027012109756,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.9316102862358092,0.123777225613594,0.0874657556414604,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22418212890625,0.9144755005836488,0.117444559931755,0.1128775179386138,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232666015625,0.9306482672691344,0.146937757730484,0.5602511763572693,289.2103271484375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,297.611328125,289.1489562988281,1.0,0.2159759849309921,1.0,1.0,0.0,1.0,-1.1886357069015503,1.1886345148086548,1.222650666932168e-06,0.8992952108383179,0.0,0.0,0.0,16.26551628112793,85.0,-1053.52001953125,-0.0,128.66954040527344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.774603545665741,0.1191187426447868,0.1086166501045227,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.7762498259544373,0.119991734623909,0.1150972470641136,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7516784667969,0.7770212292671204,0.120323546230793,0.0852595046162605,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.7609215378761292,0.1126436591148376,0.1084433272480964,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481994628906,0.8215490579605103,0.1418435722589492,0.6465392112731934,288.74365234375,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50421142578125,288.7144775390625,1.0,0.2450158447027206,1.0,1.0,0.0,1.0,-1.2769125699996948,1.2769112586975098,1.3845602779838373e-06,0.971293807029724,0.0,0.0,0.0,27.96924591064453,73.0,-656.25048828125,-0.0,179.49063110351562,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.774603545665741,0.1191187426447868,0.1086166501045227,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.7762498259544373,0.119991734623909,0.1150972470641136,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7516784667969,0.7770212292671204,0.120323546230793,0.0852595046162605,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.7609215378761292,0.1126436591148376,0.1084433272480964,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481994628906,0.8215490579605103,0.1418435722589492,0.6465392112731934,288.74365234375,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50421142578125,288.7144775390625,1.0,0.2450158447027206,1.0,1.0,0.0,1.0,-1.2769125699996948,1.2769112586975098,1.3845602779838373e-06,0.971293807029724,0.0,0.0,0.0,27.96924591064453,73.0,-656.25048828125,-0.0,179.49063110351562,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192321777344,0.7205243706703186,0.1173997446894645,0.1073053702712059,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190795898437,0.7224183082580566,0.1185442954301834,0.1139479056000709,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190490722656,0.7229515314102173,0.1187776625156402,0.0843608230352401,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62017822265625,0.7070481777191162,0.1106361597776413,0.1067383289337158,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6166381835937,0.7606467008590698,0.1395331174135208,0.6365752220153809,288.6133117675781,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.457275390625,288.5917358398437,1.0,0.2535946071147918,1.0,1.0,0.0,1.0,-1.2588706016540527,1.2588692903518677,1.3505147080650204e-06,0.956736147403717,0.0,0.0,0.0,36.34619903564453,73.0,-490.6065979003906,-0.0,191.61422729492188,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.6907825469970703,0.1159624233841896,0.106117732822895,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216369628906,0.6934348344802856,0.1173797845840454,0.1129558756947517,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216369628906,0.6937997937202454,0.1174959316849708,0.0835522264242172,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52252197265625,0.6761896014213562,0.1089540496468544,0.1052363663911819,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198669433594,0.7312641739845276,0.1377431154251098,0.6285454034805298,288.5173645019531,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4187316894531,288.5013122558594,1.0,0.2595714330673218,1.0,1.0,0.0,1.0,-1.243839144706726,1.243837833404541,1.3225528618932003e-06,0.9445780515670776,0.0,0.0,0.0,42.324462890625,61.0,-362.7826232910156,-0.0,199.310775756836,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4003601074219,0.6628269553184509,0.113919623196125,0.1042904108762741,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002685546875,0.6663409471511841,0.1158211976289749,0.1115107387304306,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002685546875,0.6662243604660034,0.1157033517956733,0.0823200643062591,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.6483566164970398,0.1064595207571983,0.1028749868273735,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3993835449219,0.7038706541061401,0.1353737115859985,0.6174426674842834,288.39813232421875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3612060546875,288.3900756835937,1.0,0.2652311027050018,1.0,1.0,0.0,1.0,-1.222265601158142,1.2222644090652466,1.283068172597268e-06,0.9270936250686646,0.0,0.0,0.0,48.85010147094727,49.0,-188.0777740478516,-0.0,205.71746826171875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4003601074219,0.6628269553184509,0.113919623196125,0.1042904108762741,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002685546875,0.6663409471511841,0.1158211976289749,0.1115107387304306,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002685546875,0.6662243604660034,0.1157033517956733,0.0823200643062591,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.6483566164970398,0.1064595207571983,0.1028749868273735,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3993835449219,0.7038706541061401,0.1353737115859985,0.6174426674842834,288.39813232421875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3612060546875,288.3900756835937,1.0,0.2652311027050018,1.0,1.0,0.0,1.0,-1.222265601158142,1.2222644090652466,1.283068172597268e-06,0.9270936250686646,0.0,0.0,0.0,48.85010147094727,49.0,-188.0777740478516,-0.0,205.71746826171875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6569851636886597,0.1127937957644462,0.1031287536025047,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6612625122070312,0.1150910258293151,0.1106818169355392,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.660725474357605,0.1147622466087341,0.0815560966730117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6418971419334412,0.1048941761255264,0.1012337431311607,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.6976579427719116,0.1341654658317566,0.6110604405403137,288.34490966796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.322509765625,288.3420104980469,1.0,0.2646630406379699,1.0,1.0,0.0,1.0,-1.2093253135681152,1.2093240022659302,1.2597340628417442e-06,0.9165698289871216,0.0,0.0,0.0,49.78433990478516,37.0,-83.44847106933594,-0.0,203.29220581054688,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6569851636886597,0.1127937957644462,0.1031287536025047,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6612625122070312,0.1150910258293151,0.1106818169355392,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.660725474357605,0.1147622466087341,0.0815560966730117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6418971419334412,0.1048941761255264,0.1012337431311607,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.6976579427719116,0.1341654658317566,0.6110604405403137,288.34490966796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.322509765625,288.3420104980469,1.0,0.2646630406379699,1.0,1.0,0.0,1.0,-1.2093253135681152,1.2093240022659302,1.2597340628417442e-06,0.9165698289871216,0.0,0.0,0.0,49.78433990478516,37.0,-83.44847106933594,-0.0,203.29220581054688,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6641509532928467,0.1123308017849922,0.1024694517254829,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6692789196968079,0.1149592101573944,0.1103145182132721,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.668329656124115,0.114438809454441,0.0811480432748794,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6475763320922852,0.1040013432502746,0.1001301258802414,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7057613730430603,0.1337255835533142,0.6077801585197449,288.3329467773437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963256835937,288.3332824707031,1.0,0.259741723537445,1.0,1.0,0.0,1.0,-1.2023390531539917,1.2023378610610962,1.2472261232687742e-06,0.9108538031578064,0.0,0.0,0.0,46.82160568237305,25.0,-20.647693634033203,-0.0,194.9017639160156,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6641509532928467,0.1123308017849922,0.1024694517254829,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6692789196968079,0.1149592101573944,0.1103145182132721,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.668329656124115,0.114438809454441,0.0811480432748794,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6475763320922852,0.1040013432502746,0.1001301258802414,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7057613730430603,0.1337255835533142,0.6077801585197449,288.3329467773437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963256835937,288.3332824707031,1.0,0.259741723537445,1.0,1.0,0.0,1.0,-1.2023390531539917,1.2023378610610962,1.2472261232687742e-06,0.9108538031578064,0.0,0.0,0.0,46.82160568237305,25.0,-20.647693634033203,-0.0,194.9017639160156,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6830419898033142,0.1123250275850296,0.1021638885140419,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.689081072807312,0.115242063999176,0.1102748587727546,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6877016425132751,0.1145436689257621,0.0809919610619545,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6642994284629822,0.1035786047577858,0.0994106829166412,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7246713638305664,0.1337847113609314,0.6065120100975037,288.3463134765625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3486328125,1.0,0.2517260015010834,1.0,1.0,0.0,1.0,-1.1993502378463743,1.199349045753479,1.241867835233279e-06,0.9083688855171204,0.0,0.0,0.0,41.26646423339844,25.0,17.02641487121582,-0.0,182.59022521972656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6830419898033142,0.1123250275850296,0.1021638885140419,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.689081072807312,0.115242063999176,0.1102748587727546,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6877016425132751,0.1145436689257621,0.0809919610619545,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6642994284629822,0.1035786047577858,0.0994106829166412,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7246713638305664,0.1337847113609314,0.6065120100975037,288.3463134765625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3486328125,1.0,0.2517260015010834,1.0,1.0,0.0,1.0,-1.1993502378463743,1.199349045753479,1.241867835233279e-06,0.9083688855171204,0.0,0.0,0.0,41.26646423339844,25.0,17.02641487121582,-0.0,182.59022521972656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35845947265625,0.6929237246513367,0.1124453619122505,0.102148525416851,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.6993279457092285,0.11549574136734,0.1103878393769264,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.6977522373199463,0.1147127449512481,0.0810154005885124,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.6732687950134277,0.1034960895776748,0.0992006063461303,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.7338093519210815,0.1339425444602966,0.6065982580184937,288.35919189453125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3622131347656,1.0,0.2486464977264404,1.0,1.0,0.0,1.0,-1.199345946311951,1.1993446350097656,1.241827021658537e-06,0.9083247780799866,0.0,0.0,0.0,38.88197708129883,25.0,29.65729713439941,-0.0,177.72305297851562,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.7022034525871277,0.1126241385936737,0.1022074222564697,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.7089040875434875,0.11580341309309,0.110573872923851,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.7071509957313538,0.1149374768137931,0.0810943022370338,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739318847656,0.6818166375160217,0.1034769415855407,0.099073052406311,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7424517273902893,0.1341593414545059,0.6070621609687805,288.3750305175781,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659912109375,288.3785400390625,1.0,0.2459991723299026,1.0,1.0,0.0,1.0,-1.200137734413147,1.2001365423202517,1.2431999039108632e-06,0.9089280366897584,0.0,0.0,0.0,36.8814697265625,25.0,39.34706497192383,-0.0,173.88540649414062,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.7191202640533447,0.1131120324134826,0.1024830564856529,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7256816625595093,0.116538181900978,0.1111010536551475,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.723784863948822,0.1155092567205429,0.0813692137598991,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6982411742210388,0.1035820767283439,0.0989972129464149,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7594283223152161,0.1347155123949051,0.6087590456008911,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.4169616699219,1.0,0.2418372482061386,1.0,1.0,0.0,1.0,-1.2033764123916626,1.2033751010894775,1.2488909533203696e-06,0.9114746451377868,0.0,0.0,0.0,33.604774475097656,25.0,52.29796600341797,-0.0,168.1797332763672,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.7191202640533447,0.1131120324134826,0.1024830564856529,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7256816625595093,0.116538181900978,0.1111010536551475,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.723784863948822,0.1155092567205429,0.0813692137598991,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6982411742210388,0.1035820767283439,0.0989972129464149,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7594283223152161,0.1347155123949051,0.6087590456008911,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.4169616699219,1.0,0.2418372482061386,1.0,1.0,0.0,1.0,-1.2033764123916626,1.2033751010894775,1.2488909533203696e-06,0.9114746451377868,0.0,0.0,0.0,33.604774475097656,25.0,52.29796600341797,-0.0,168.1797332763672,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7334787249565125,0.1137242913246154,0.102911002933979,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.740552544593811,0.1173837259411811,0.111775554716587,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7383021712303162,0.1161936596035957,0.0817546173930168,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7131458520889282,0.1038249135017395,0.0990956202149391,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7756988406181335,0.1353729814291,0.6111297011375427,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.25,288.4600524902344,1.0,0.2388896346092224,1.0,1.0,0.0,1.0,-1.2081254720687866,1.2081242799758911,1.2572976402225322e-06,0.9152457118034364,0.0,0.0,0.0,31.09769630432129,25.0,59.39483642578125,-0.0,164.47882080078125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7334787249565125,0.1137242913246154,0.102911002933979,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.740552544593811,0.1173837259411811,0.111775554716587,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7383021712303162,0.1161936596035957,0.0817546173930168,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7131458520889282,0.1038249135017395,0.0990956202149391,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7756988406181335,0.1353729814291,0.6111297011375427,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.25,288.4600524902344,1.0,0.2388896346092224,1.0,1.0,0.0,1.0,-1.2081254720687866,1.2081242799758911,1.2572976402225322e-06,0.9152457118034364,0.0,0.0,0.0,31.09769630432129,25.0,59.39483642578125,-0.0,164.47882080078125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7456138134002686,0.1143637150526046,0.1033990234136581,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.753412663936615,0.1182266920804977,0.1124847084283828,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7507556676864624,0.1168878898024559,0.0821746811270713,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.7245710492134094,0.1041318997740745,0.0992935895919799,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.7895960807800293,0.136024072766304,0.6136573553085327,288.4970092773437,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2449035644531,288.50164794921875,1.0,0.2370054423809051,1.0,1.0,0.0,1.0,-1.2133381366729736,1.2133368253707886,1.2665808526435285e-06,0.9194002747535706,0.0,0.0,0.0,29.313684463500977,25.0,62.61420822143555,-0.0,162.37867736816406,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7466337084770203,0.1144220158457756,0.1034447997808456,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7544981837272644,0.1183021366596221,0.1125494018197059,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7518043518066406,0.116950400173664,0.0822134315967559,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7254882454872131,0.1041615083813667,0.0993145629763603,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.7907471060752869,0.1360817998647689,0.6138870716094971,288.50067138671875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444763183594,288.5053100585937,1.0,0.2368722558021545,1.0,1.0,0.0,1.0,-1.213818073272705,1.2138168811798096,1.2674383924604626e-06,0.919783353805542,0.0,0.0,0.0,29.177940368652344,25.0,62.78597640991211,-0.0,162.24319458007812,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7588595151901245,0.1151822730898857,0.1040556877851486,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7675155997276306,0.1192683801054954,0.1133912578225135,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7643615007400513,0.1177553012967109,0.0827223658561706,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7362048625946045,0.1045650839805603,0.0996197238564491,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8042203187942505,0.1368110328912735,0.6168490648269653,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398681640625,288.5511474609375,1.0,0.2355657070875167,1.0,1.0,0.0,1.0,-1.2200942039489746,1.220093011856079,1.2786906609107973e-06,0.9247972369194032,0.0,0.0,0.0,27.707752227783203,25.0,63.7733154296875,-0.0,161.0926971435547,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7588595151901245,0.1151822730898857,0.1040556877851486,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7675155997276306,0.1192683801054954,0.1133912578225135,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7643615007400513,0.1177553012967109,0.0827223658561706,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7362048625946045,0.1045650839805603,0.0996197238564491,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8042203187942505,0.1368110328912735,0.6168490648269653,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398681640625,288.5511474609375,1.0,0.2355657070875167,1.0,1.0,0.0,1.0,-1.2200942039489746,1.220093011856079,1.2786906609107973e-06,0.9247972369194032,0.0,0.0,0.0,27.707752227783203,25.0,63.7733154296875,-0.0,161.0926971435547,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7645929455757141,0.1155814304947853,0.1043843701481819,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7736073732376099,0.1197641938924789,0.1138308569788932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7702297568321228,0.118171103298664,0.0829909816384315,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7411280274391174,0.1047867834568023,0.0997978076338768,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8102200031280518,0.1371770352125167,0.6183691620826721,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23779296875,288.5738830566406,1.0,0.2351269870996475,1.0,1.0,0.0,1.0,-1.2233772277832031,1.223375916481018,1.2846056733906153e-06,0.9274232983589172,0.0,0.0,0.0,27.109020233154297,25.0,63.62059783935547,-0.0,160.83941650390625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7700607180595398,0.1159913912415504,0.1047261133790016,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7794010043144226,0.1202663108706474,0.1142800524830818,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7758077383041382,0.1185938641428947,0.0832671001553535,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.74579918384552,0.1050195768475532,0.0999900326132774,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8156092166900635,0.1375414729118347,0.6198999881744385,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2358703613281,288.5964050292969,1.0,0.2348063141107559,1.0,1.0,0.0,1.0,-1.2267262935638428,1.2267249822616575,1.29066006593348e-06,0.93010413646698,0.0,0.0,0.0,26.58584785461425,25.0,63.13584899902344,-0.0,160.76165771484375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7801777720451355,0.1168396770954132,0.1054434031248092,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7900682091712952,0.1212847679853439,0.1152009218931198,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860715389251709,0.1194561943411827,0.0838375464081764,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7544287443161011,0.1055139750242233,0.1004106327891349,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8250380754470825,0.1382604241371154,0.62296062707901,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23223876953125,288.6402893066406,1.0,0.2344593405723571,1.0,1.0,0.0,1.0,-1.233556032180786,1.233554720878601,1.3030705758865224e-06,0.9355770945549012,0.0,0.0,0.0,25.729665756225582,25.0,61.36790466308594,-0.0,161.04150390625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7801777720451355,0.1168396770954132,0.1054434031248092,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7900682091712952,0.1212847679853439,0.1152009218931198,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860715389251709,0.1194561943411827,0.0838375464081764,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7544287443161011,0.1055139750242233,0.1004106327891349,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8250380754470825,0.1382604241371154,0.62296062707901,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23223876953125,288.6402893066406,1.0,0.2344593405723571,1.0,1.0,0.0,1.0,-1.233556032180786,1.233554720878601,1.3030705758865224e-06,0.9355770945549012,0.0,0.0,0.0,25.729665756225582,25.0,61.36790466308594,-0.0,161.04150390625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7891958355903625,0.1177206560969352,0.1061991155147552,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.799505352973938,0.1223154291510582,0.1161432638764381,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7951465845108032,0.1203360706567764,0.0844271853566169,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621367573738098,0.1060417965054512,0.1008723154664039,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8331008553504944,0.1389600783586502,0.6259810328483582,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6822509765625,1.0,0.234427124261856,1.0,1.0,0.0,1.0,-1.240481734275818,1.2404804229736328,1.3157426792531624e-06,0.9411348104476928,0.0,0.0,0.0,25.07967758178711,25.0,58.75237655639648,-0.0,161.7856903076172,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
