time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7891958355903625,0.1177206560969352,0.1061991155147552,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.799505352973938,0.1223154291510582,0.1161432638764381,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7951465845108032,0.1203360706567764,0.0844271853566169,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621367573738098,0.1060417965054512,0.1008723154664039,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8331008553504944,0.1389600783586502,0.6259810328483582,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6822509765625,1.0,0.234427124261856,1.0,1.0,0.0,1.0,-1.240481734275818,1.2404804229736328,1.3157426792531624e-06,0.9411348104476928,0.0,0.0,0.0,25.07967758178711,25.0,58.75237655639648,-0.0,161.7856903076172,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7971801161766052,0.1186323016881942,0.1069881916046142,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8077686429023743,0.1233532950282096,0.1170996204018592,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031108975410461,0.1212301403284072,0.0850318372249603,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7689763903617859,0.1065961048007011,0.1013672053813934,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8400745391845703,0.1396351307630539,0.6289258599281311,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257385253906,288.7221069335937,1.0,0.2346327900886535,1.0,1.0,0.0,1.0,-1.2474315166473389,1.2474302053451538,1.3285442719279672e-06,0.9467157125473022,0.0,0.0,0.0,24.589204788208008,25.0,56.0364990234375,-0.0,162.8809051513672,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7971801161766052,0.1186323016881942,0.1069881916046142,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8077686429023743,0.1233532950282096,0.1170996204018592,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031108975410461,0.1212301403284072,0.0850318372249603,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7689763903617859,0.1065961048007011,0.1013672053813934,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8400745391845703,0.1396351307630539,0.6289258599281311,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257385253906,288.7221069335937,1.0,0.2346327900886535,1.0,1.0,0.0,1.0,-1.2474315166473389,1.2474302053451538,1.3285442719279672e-06,0.9467157125473022,0.0,0.0,0.0,24.589204788208008,25.0,56.0364990234375,-0.0,162.8809051513672,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8042541146278381,0.1195737347006797,0.1078092604875564,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8147509694099426,0.1243965178728103,0.118066057562828,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100152015686035,0.1221361756324768,0.0856487080454826,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750281691551208,0.1071705892682075,0.1018871888518333,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461306691169739,0.1402835100889206,0.6317750811576843,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22332763671875,288.7608642578125,1.0,0.235016793012619,1.0,1.0,0.0,1.0,-1.254361867904663,1.2543604373931885,1.3413917940852116e-06,0.9522807002067566,0.0,0.0,0.0,24.221378326416016,25.0,54.25962066650391,-0.0,164.2408905029297,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8042541146278381,0.1195737347006797,0.1078092604875564,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8147509694099426,0.1243965178728103,0.118066057562828,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100152015686035,0.1221361756324768,0.0856487080454826,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750281691551208,0.1071705892682075,0.1018871888518333,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461306691169739,0.1402835100889206,0.6317750811576843,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22332763671875,288.7608642578125,1.0,0.235016793012619,1.0,1.0,0.0,1.0,-1.254361867904663,1.2543604373931885,1.3413917940852116e-06,0.9522807002067566,0.0,0.0,0.0,24.221378326416016,25.0,54.25962066650391,-0.0,164.2408905029297,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8074767589569092,0.1200547069311142,0.1082305461168289,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8178549408912659,0.1249202564358711,0.1185526549816131,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8130565285682678,0.1225936561822891,0.0859612897038459,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7777928113937378,0.107465274631977,0.1021554991602897,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8488593697547913,0.1405978351831436,0.6331618428230286,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2222900390625,288.7799377441406,1.0,0.2352612465620041,1.0,1.0,0.0,1.0,-1.2578134536743164,1.2578121423721311,1.34782123950572e-06,0.955052375793457,0.0,0.0,0.0,24.07419776916504,25.0,53.64311218261719,-0.0,164.999755859375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.810464084148407,0.120542362332344,0.1086586117744445,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8207628130912781,0.1254455894231796,0.1190414875745773,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8158848285675049,0.1230542138218879,0.0862765833735466,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.78041011095047,0.1077668219804763,0.1024300679564476,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.85141521692276,0.1409058272838592,0.6345235109329224,288.7951965332031,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2209777832031,288.7989196777344,1.0,0.2355341762304306,1.0,1.0,0.0,1.0,-1.2612566947937012,1.261255383491516,1.3542553460865747e-06,0.9578174352645874,0.0,0.0,0.0,23.94703483581543,25.0,53.158199310302734,-0.0,165.80233764648438,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8158944249153137,0.1215377524495124,0.1095345392823219,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261260986328125,0.1265016943216323,0.1200259327888488,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.821052610874176,0.1239838600158691,0.0869147107005119,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7852916121482849,0.1083937883377075,0.1030031070113182,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.856086015701294,0.1415039151906967,0.6371739506721497,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.8365478515625,1.0,0.2361500114202499,1.0,1.0,0.0,1.0,-1.2681251764297483,1.268123745918274,1.3671518672708771e-06,0.9633341431617736,0.0,0.0,0.0,23.74156188964844,25.0,52.47731018066406,-0.0,167.5181884765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8158944249153137,0.1215377524495124,0.1095345392823219,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261260986328125,0.1265016943216323,0.1200259327888488,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.821052610874176,0.1239838600158691,0.0869147107005119,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7852916121482849,0.1083937883377075,0.1030031070113182,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.856086015701294,0.1415039151906967,0.6371739506721497,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.8365478515625,1.0,0.2361500114202499,1.0,1.0,0.0,1.0,-1.2681251764297483,1.268123745918274,1.3671518672708771e-06,0.9633341431617736,0.0,0.0,0.0,23.74156188964844,25.0,52.47731018066406,-0.0,167.5181884765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8207985758781433,0.1225599199533462,0.1104365810751915,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310320377349854,0.1275662630796432,0.1210200637578964,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825729489326477,0.1249244883656501,0.087562084197998,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7897850871086121,0.1090491116046905,0.1036060526967048,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602587580680847,0.1420797854661941,0.6397318840026855,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21710205078125,288.8739318847656,1.0,0.2368403375148773,1.0,1.0,0.0,1.0,-1.2749725580215454,1.2749712467193604,1.3800915894535135e-06,0.9688360095024108,0.0,0.0,0.0,23.58819580078125,25.0,52.06379318237305,-0.0,169.35606384277344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8207985758781433,0.1225599199533462,0.1104365810751915,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310320377349854,0.1275662630796432,0.1210200637578964,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825729489326477,0.1249244883656501,0.087562084197998,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7897850871086121,0.1090491116046905,0.1036060526967048,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602587580680847,0.1420797854661941,0.6397318840026855,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21710205078125,288.8739318847656,1.0,0.2368403375148773,1.0,1.0,0.0,1.0,-1.2749725580215454,1.2749712467193604,1.3800915894535135e-06,0.9688360095024108,0.0,0.0,0.0,23.58819580078125,25.0,52.06379318237305,-0.0,169.35606384277344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253494501113892,0.1236054897308349,0.1113620027899742,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8356191515922546,0.1286406219005584,0.1220246329903602,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300654292106628,0.1258762031793594,0.0882182493805885,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7939842939376831,0.1097305044531822,0.1042353957891464,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.864039957523346,0.1426358520984649,0.6422054171562195,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21600341796875,288.9111328125,1.0,0.2375860065221786,1.0,1.0,0.0,1.0,-1.2818015813827517,1.2818001508712769,1.3930799696026952e-06,0.9743260741233826,0.0,0.0,0.0,23.47368049621582,25.0,51.813602447509766,-0.0,171.28965759277344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253494501113892,0.1236054897308349,0.1113620027899742,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8356191515922546,0.1286406219005584,0.1220246329903602,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300654292106628,0.1258762031793594,0.0882182493805885,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7939842939376831,0.1097305044531822,0.1042353957891464,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.864039957523346,0.1426358520984649,0.6422054171562195,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21600341796875,288.9111328125,1.0,0.2375860065221786,1.0,1.0,0.0,1.0,-1.2818015813827517,1.2818001508712769,1.3930799696026952e-06,0.9743260741233826,0.0,0.0,0.0,23.47368049621582,25.0,51.813602447509766,-0.0,171.28965759277344,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8296647071838379,0.1246717125177383,0.112307496368885,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8399888873100281,0.1297260820865631,0.1230404898524284,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341690897941589,0.1268396228551864,0.0888832733035087,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7979730367660522,0.110438197851181,0.1048906594514846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675192594528198,0.1431743055582046,0.6446028351783752,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21533203125,288.9482727050781,1.0,0.2383733242750167,1.0,1.0,0.0,1.0,-1.288618564605713,1.2886171340942385,1.4061296269574086e-06,0.9798105359077454,0.0,0.0,0.0,23.388057708740234,25.0,51.663352966308594,-0.0,173.300537109375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8296647071838379,0.1246717125177383,0.112307496368885,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8399888873100281,0.1297260820865631,0.1230404898524284,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341690897941589,0.1268396228551864,0.0888832733035087,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7979730367660522,0.110438197851181,0.1048906594514846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675192594528198,0.1431743055582046,0.6446028351783752,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21533203125,288.9482727050781,1.0,0.2383733242750167,1.0,1.0,0.0,1.0,-1.288618564605713,1.2886171340942385,1.4061296269574086e-06,0.9798105359077454,0.0,0.0,0.0,23.388057708740234,25.0,51.663352966308594,-0.0,173.300537109375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8317635655403137,0.1252121925354004,0.1127872243523597,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.842118501663208,0.1302733421325683,0.1235528886318206,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8361614942550659,0.1273259371519088,0.089219182729721,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7999119162559509,0.1108019649982452,0.105227954685688,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96270751953125,0.8691709637641907,0.1434375196695327,0.6457752585411072,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21514892578125,288.966796875,1.0,0.238779217004776,1.0,1.0,0.0,1.0,-1.2920249700546265,1.292023539543152,1.4126823089100071e-06,0.9825528860092164,0.0,0.0,0.0,23.35353660583496,25.0,51.612342834472656,-0.0,174.33045959472656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8338360786437988,0.1257575303316116,0.113271489739418,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8442228436470032,0.1308237910270691,0.1240684315562248,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8381263613700867,0.1278154551982879,0.0895574241876602,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8018245100975037,0.1111726388335228,0.105571761727333,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812316894531,0.870775580406189,0.14369697868824,0.6469312906265259,288.9817810058594,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2149658203125,288.9853210449219,1.0,0.2391918748617172,1.0,1.0,0.0,1.0,-1.2954314947128296,1.295430064201355,1.4192565913617727e-06,0.9852967262268066,0.0,0.0,0.0,23.32345962524414,25.0,51.57268905639648,-0.0,175.37493896484375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379355669021606,0.1268627494573593,0.1142534241080284,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8483861684799194,0.1319347769021988,0.1251092255115509,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.84200519323349,0.1288045048713684,0.0902410522103309,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805605411529541,0.111937440931797,0.1062812432646751,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8738750219345093,0.1442054063081741,0.6491967439651489,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.0223388671875,1.0,0.2400344163179397,1.0,1.0,0.0,1.0,-1.302251219749451,1.302249789237976,1.4324832591228187e-06,0.9907941818237304,0.0,0.0,0.0,23.273866653442383,25.0,51.51779174804688,-0.0,177.50396728515625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379355669021606,0.1268627494573593,0.1142534241080284,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8483861684799194,0.1319347769021988,0.1251092255115509,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.84200519323349,0.1288045048713684,0.0902410522103309,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805605411529541,0.111937440931797,0.1062812432646751,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8738750219345093,0.1442054063081741,0.6491967439651489,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.0223388671875,1.0,0.2400344163179397,1.0,1.0,0.0,1.0,-1.302251219749451,1.302249789237976,1.4324832591228187e-06,0.9907941818237304,0.0,0.0,0.0,23.273866653442383,25.0,51.51779174804688,-0.0,177.50396728515625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8420172929763794,0.1279875040054321,0.1152531951665878,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8525285124778748,0.1330599933862686,0.1261636167764663,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8458571434020996,0.1298075169324875,0.0909345746040344,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8093063831329346,0.1127329170703888,0.107020229101181,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8768690228462219,0.1447008997201919,0.6514045596122742,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2148132324219,289.059326171875,1.0,0.2408958077430725,1.0,1.0,0.0,1.0,-1.309086799621582,1.3090853691101074,1.4458281611950952e-06,0.9963108897209167,0.0,0.0,0.0,23.234899520874023,25.0,51.48434829711914,-0.0,179.68153381347656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8420172929763794,0.1279875040054321,0.1152531951665878,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8525285124778748,0.1330599933862686,0.1261636167764663,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8458571434020996,0.1298075169324875,0.0909345746040344,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8093063831329346,0.1127329170703888,0.107020229101181,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8768690228462219,0.1447008997201919,0.6514045596122742,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2148132324219,289.059326171875,1.0,0.2408958077430725,1.0,1.0,0.0,1.0,-1.309086799621582,1.3090853691101074,1.4458281611950952e-06,0.9963108897209167,0.0,0.0,0.0,23.234899520874023,25.0,51.48434829711914,-0.0,179.68153381347656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461214303970337,0.1291320770978927,0.1162709146738052,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566866517066956,0.1342002600431442,0.1272322684526443,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497205972671509,0.1308252066373825,0.0916384011507034,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129264116287231,0.1135587394237518,0.1077882498502731,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8797963857650757,0.145184651017189,0.6535595655441284,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152709960937,289.0963134765625,1.0,0.2417724877595901,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4593057358069927e-06,1.0018526315689087,0.0,0.0,0.0,23.20343399047852,25.0,51.46372985839844,-0.0,181.90347290039065,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461214303970337,0.1291320770978927,0.1162709146738052,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566866517066956,0.1342002600431442,0.1272322684526443,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497205972671509,0.1308252066373825,0.0916384011507034,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129264116287231,0.1135587394237518,0.1077882498502731,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8797963857650757,0.145184651017189,0.6535595655441284,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152709960937,289.0963134765625,1.0,0.2417724877595901,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4593057358069927e-06,1.0018526315689087,0.0,0.0,0.0,23.20343399047852,25.0,51.46372985839844,-0.0,181.90347290039065,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8502792716026306,0.1302967369556427,0.1173067316412925,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.860889196395874,0.1353562474250793,0.1283157765865326,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536257743835449,0.1318581998348236,0.0923529043793678,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165157437324524,0.1144137978553772,0.1085844710469245,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8826881051063538,0.1456578224897384,0.6556663513183594,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.13330078125,1.0,0.2426619231700897,1.0,1.0,0.0,1.0,-1.322831392288208,1.3228298425674438,1.4729290569448494e-06,1.0074243545532229,0.0,0.0,0.0,23.177148818969727,25.0,51.450782775878906,-0.0,184.16717529296875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8502792716026306,0.1302967369556427,0.1173067316412925,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.860889196395874,0.1353562474250793,0.1283157765865326,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536257743835449,0.1318581998348236,0.0923529043793678,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165157437324524,0.1144137978553772,0.1085844710469245,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8826881051063538,0.1456578224897384,0.6556663513183594,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.13330078125,1.0,0.2426619231700897,1.0,1.0,0.0,1.0,-1.322831392288208,1.3228298425674438,1.4729290569448494e-06,1.0074243545532229,0.0,0.0,0.0,23.177148818969727,25.0,51.450782775878906,-0.0,184.16717529296875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8523859977722168,0.1308867186307907,0.1178315132856369,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8630140423774719,0.1359402984380722,0.1288632452487945,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8556013703346252,0.1323806494474411,0.092714287340641,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8183104991912842,0.1148515120148658,0.1089924946427345,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8841283321380615,0.145890861749649,0.6567034125328064,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.216552734375,289.1517639160156,1.0,0.2431108951568603,1.0,1.0,0.0,1.0,-1.3262869119644165,1.326285481452942,1.4797992662352044e-06,1.0102229118347168,0.0,0.0,0.0,23.16541290283203,25.0,51.44618606567383,-0.0,185.31423950195312,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.854515016078949,0.1314819157123565,0.1183609664440155,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.865157961845398,0.1365285664796829,0.1294146478176117,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8575960397720337,0.1329072117805481,0.0930785313248634,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8201107978820801,0.1152957454323768,0.1094067990779876,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8855686783790588,0.1461217552423477,0.6577304601669312,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21710205078125,289.1702575683594,1.0,0.2435625195503235,1.0,1.0,0.0,1.0,-1.3297518491744995,1.329750418663025,1.4867107438476523e-06,1.0130306482315063,0.0,0.0,0.0,23.154375076293945,25.0,51.44247817993164,-0.0,186.47134399414065,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8588495254516602,0.1326874047517776,0.1194333732128143,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8695132732391357,0.1377181261777877,0.1305294185876846,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616523146629333,0.1339724361896515,0.0938153862953186,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237435817718506,0.1162028983235359,0.1102530658245086,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8884618878364563,0.1465778797864914,0.659758448600769,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.20721435546875,1.0,0.2444730252027511,1.0,1.0,0.0,1.0,-1.336712121963501,1.3367105722427368,1.5006634157543886e-06,1.018675684928894,0.0,0.0,0.0,23.13364601135254,25.0,51.43685150146485,-0.0,188.81515502929688,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8588495254516602,0.1326874047517776,0.1194333732128143,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8695132732391357,0.1377181261777877,0.1305294185876846,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616523146629333,0.1339724361896515,0.0938153862953186,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237435817718506,0.1162028983235359,0.1102530658245086,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8884618878364563,0.1465778797864914,0.659758448600769,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.20721435546875,1.0,0.2444730252027511,1.0,1.0,0.0,1.0,-1.336712121963501,1.3367105722427368,1.5006634157543886e-06,1.018675684928894,0.0,0.0,0.0,23.13364601135254,25.0,51.43685150146485,-0.0,188.81515502929688,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8633013963699341,0.1339138150215149,0.1205244436860084,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8739751577377319,0.1389273405075073,0.1316621601581573,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658132553100586,0.1350546777248382,0.0945639833807945,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274473547935486,0.1171363964676857,0.1111239641904831,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8913868069648743,0.1470270752906799,0.6617539525032043,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.24420166015625,1.0,0.24539315700531,1.0,1.0,0.0,1.0,-1.3437210321426392,1.3437196016311646,1.514806285740633e-06,1.0243659019470217,0.0,0.0,0.0,23.11389541625977,25.0,51.43303298950195,-0.0,191.19985961914065,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8633013963699341,0.1339138150215149,0.1205244436860084,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8739751577377319,0.1389273405075073,0.1316621601581573,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658132553100586,0.1350546777248382,0.0945639833807945,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274473547935486,0.1171363964676857,0.1111239641904831,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8913868069648743,0.1470270752906799,0.6617539525032043,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.24420166015625,1.0,0.24539315700531,1.0,1.0,0.0,1.0,-1.3437210321426392,1.3437196016311646,1.514806285740633e-06,1.0243659019470217,0.0,0.0,0.0,23.11389541625977,25.0,51.43303298950195,-0.0,191.19985961914065,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8678869605064392,0.1351613104343414,0.1216343194246292,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.878562331199646,0.1401581019163131,0.1328147798776626,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8700955510139465,0.1361543834209442,0.0953246355056762,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8312532901763916,0.1180970445275306,0.1120202988386154,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8943619132041931,0.1474702954292297,0.6637212634086609,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218017578125,289.2811584472656,1.0,0.2463228851556778,1.0,1.0,0.0,1.0,-1.35078763961792,1.3507860898971558,1.5291587942556362e-06,1.0301076173782349,0.0,0.0,0.0,23.09419631958008,25.0,51.430423736572266,-0.0,193.6270904541016,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8678869605064392,0.1351613104343414,0.1216343194246292,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.878562331199646,0.1401581019163131,0.1328147798776626,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8700955510139465,0.1361543834209442,0.0953246355056762,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8312532901763916,0.1180970445275306,0.1120202988386154,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8943619132041931,0.1474702954292297,0.6637212634086609,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218017578125,289.2811584472656,1.0,0.2463228851556778,1.0,1.0,0.0,1.0,-1.35078763961792,1.3507860898971558,1.5291587942556362e-06,1.0301076173782349,0.0,0.0,0.0,23.09419631958008,25.0,51.430423736572266,-0.0,193.6270904541016,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726158142089844,0.1364298611879348,0.1227630078792572,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8832850456237793,0.1414112895727157,0.1339883059263229,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745096325874329,0.1372719258069992,0.0960975810885429,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8351847529411316,0.1190849766135215,0.1129423230886459,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973991274833679,0.1479083746671676,0.6656641364097595,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.318115234375,1.0,0.2472624480724334,1.0,1.0,0.0,1.0,-1.3579182624816897,1.3579167127609253,1.5437353795277886e-06,1.035904884338379,0.0,0.0,0.0,23.07405471801757,25.0,51.42865753173828,-0.0,196.0986328125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726158142089844,0.1364298611879348,0.1227630078792572,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8832850456237793,0.1414112895727157,0.1339883059263229,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745096325874329,0.1372719258069992,0.0960975810885429,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8351847529411316,0.1190849766135215,0.1129423230886459,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973991274833679,0.1479083746671676,0.6656641364097595,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.318115234375,1.0,0.2472624480724334,1.0,1.0,0.0,1.0,-1.3579182624816897,1.3579167127609253,1.5437353795277886e-06,1.035904884338379,0.0,0.0,0.0,23.07405471801757,25.0,51.42865753173828,-0.0,196.0986328125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
