time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8750357031822205,0.1370720714330673,0.1233344450592994,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8856990337371826,0.1420465409755706,0.1345831751823425,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8767682909965515,0.137837529182434,0.0964887887239456,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8372036814689636,0.1195892617106437,0.1134130582213401,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8989436030387878,0.1481257081031799,0.6666274070739746,289.3332214355469,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248840332031,289.3365783691406,1.0,0.2477360665798187,1.0,1.0,0.0,1.0,-1.3615093231201172,1.361507773399353,1.551111836306518e-06,1.0388253927230835,0.0,0.0,0.0,23.06374168395996,25.0,51.428016662597656,-0.0,197.3516998291016,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8774927258491516,0.1377193480730056,0.1239104121923446,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8881481289863586,0.1426874101161956,0.1351833045482635,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8790616989135742,0.1384075880050659,0.0968830659985542,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8392602801322937,0.1201001405715942,0.113890029489994,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9005064964294434,0.1483420729637146,0.6675859689712524,289.3517150878906,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259826660156,289.3550720214844,1.0,0.2482122033834457,1.0,1.0,0.0,1.0,-1.3651176691055298,1.3651161193847656,1.5585475239277002e-06,1.0417603254318235,0.0,0.0,0.0,23.0532341003418,25.0,51.42747497558594,-0.0,198.6164093017578,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.882518470287323,0.1390291154384613,0.1250759661197662,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931524157524109,0.1439863592386245,0.1363996863365173,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837543725967407,0.1395612955093383,0.0976810082793235,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8434938192367554,0.1211418211460113,0.114862747490406,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036956429481506,0.1487721502780914,0.6694902777671814,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22833251953125,289.3920288085937,1.0,0.2491723895072937,1.0,1.0,0.0,1.0,-1.372388482093811,1.3723869323730469,1.5736022760393098e-06,1.047674536705017,0.0,0.0,0.0,23.03162384033203,25.0,51.42666244506836,-0.0,201.181884765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.882518470287323,0.1390291154384613,0.1250759661197662,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931524157524109,0.1439863592386245,0.1363996863365173,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837543725967407,0.1395612955093383,0.0976810082793235,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8434938192367554,0.1211418211460113,0.114862747490406,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036956429481506,0.1487721502780914,0.6694902777671814,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22833251953125,289.3920288085937,1.0,0.2491723895072937,1.0,1.0,0.0,1.0,-1.372388482093811,1.3723869323730469,1.5736022760393098e-06,1.047674536705017,0.0,0.0,0.0,23.03162384033203,25.0,51.42666244506836,-0.0,201.181884765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876942992210388,0.1403592675924301,0.1262597292661667,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8982990384101868,0.1453087776899337,0.1376380324363708,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885906338691711,0.1407335102558136,0.0984917432069778,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8479001522064209,0.1222102791070938,0.1158607229590416,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9070673584938048,0.1491991579532623,0.6713795065879822,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308044433594,289.4289855957031,1.0,0.2501435875892639,1.0,1.0,0.0,1.0,-1.379735231399536,1.379733681678772,1.5889106634858765e-06,1.0536497831344604,0.0,0.0,0.0,23.00916862487793,25.0,51.42613983154297,-0.0,203.7974090576172,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876942992210388,0.1403592675924301,0.1262597292661667,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8982990384101868,0.1453087776899337,0.1376380324363708,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885906338691711,0.1407335102558136,0.0984917432069778,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8479001522064209,0.1222102791070938,0.1158607229590416,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9070673584938048,0.1491991579532623,0.6713795065879822,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308044433594,289.4289855957031,1.0,0.2501435875892639,1.0,1.0,0.0,1.0,-1.379735231399536,1.379733681678772,1.5889106634858765e-06,1.0536497831344604,0.0,0.0,0.0,23.00916862487793,25.0,51.42613983154297,-0.0,203.7974090576172,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930184841156006,0.1417094022035598,0.1274613738059997,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9035909175872804,0.1466546803712844,0.13889841735363,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8935708403587341,0.1419242918491363,0.09931530803442,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8524901270866394,0.1233050823211669,0.1168835386633873,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9106481671333312,0.1496237516403198,0.6732566356658936,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333984375,289.4659423828125,1.0,0.2511261999607086,1.0,1.0,0.0,1.0,-1.3871605396270752,1.3871588706970217,1.6044801895986891e-06,1.0596870183944702,0.0,0.0,0.0,22.98585700988769,25.0,51.42581558227539,-0.0,206.4647979736328,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930184841156006,0.1417094022035598,0.1274613738059997,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9035909175872804,0.1466546803712844,0.13889841735363,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8935708403587341,0.1419242918491363,0.09931530803442,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8524901270866394,0.1233050823211669,0.1168835386633873,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9106481671333312,0.1496237516403198,0.6732566356658936,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333984375,289.4659423828125,1.0,0.2511261999607086,1.0,1.0,0.0,1.0,-1.3871605396270752,1.3871588706970217,1.6044801895986891e-06,1.0596870183944702,0.0,0.0,0.0,22.98585700988769,25.0,51.42581558227539,-0.0,206.4647979736328,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984881639480591,0.1430791318416595,0.1286805123090744,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9092530608177184,0.1480240672826767,0.1401807963848114,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8986943960189819,0.1431336402893066,0.1001517176628112,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8572728037834167,0.1244257986545562,0.1179307848215103,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9144262671470642,0.1500464826822281,0.6751241683959961,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361145019531,289.5028991699219,1.0,0.2521205842494964,1.0,1.0,0.0,1.0,-1.3946664333343506,1.3946648836135864,1.6203174482143368e-06,1.0657864809036257,0.0,0.0,0.0,22.9616928100586,25.0,51.425628662109375,-0.0,209.1858062744141,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984881639480591,0.1430791318416595,0.1286805123090744,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9092530608177184,0.1480240672826767,0.1401807963848114,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8986943960189819,0.1431336402893066,0.1001517176628112,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8572728037834167,0.1244257986545562,0.1179307848215103,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9144262671470642,0.1500464826822281,0.6751241683959961,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361145019531,289.5028991699219,1.0,0.2521205842494964,1.0,1.0,0.0,1.0,-1.3946664333343506,1.3946648836135864,1.6203174482143368e-06,1.0657864809036257,0.0,0.0,0.0,22.9616928100586,25.0,51.425628662109375,-0.0,209.1858062744141,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9012770056724548,0.1437713950872421,0.1292966902256012,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9122522473335266,0.1487177610397339,0.1408304423093795,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9013100862503052,0.1437454521656036,0.1005748510360717,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8597395420074463,0.1249959915876388,0.1184636726975441,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9163857698440552,0.1502573043107986,0.6760550141334534,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23748779296875,289.5213623046875,1.0,0.2526223659515381,1.0,1.0,0.0,1.0,-1.3984510898590088,1.3984495401382446,1.6283402146655137e-06,1.068860411643982,0.0,0.0,0.0,22.949296951293945,25.0,51.425594329833984,-0.0,210.56724548339844,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9041126370429992,0.1444683670997619,0.1299170702695846,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9153479933738708,0.1494172513484954,0.1414854973554611,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9039705395698548,0.1443618386983871,0.1010011509060859,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8622569441795349,0.1255724281072616,0.11900245398283,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9183900952339172,0.1504678577184677,0.676984429359436,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388916015625,289.5398254394531,1.0,0.2531272172927856,1.0,1.0,0.0,1.0,-1.4022564888000488,1.4022548198699951,1.6364319890271872e-06,1.07194983959198,0.0,0.0,0.0,22.936691284179688,25.0,51.425559997558594,-0.0,211.9626617431641,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101566672325134,0.1458765417337417,0.1311705261468887,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9217878580093384,0.1508339047431945,0.1428122073411941,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9096355438232422,0.1456086486577987,0.1018634513020515,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8674473166465759,0.1267442405223846,0.1200978457927703,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225270748138428,0.1508884280920028,0.678839921951294,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24176025390625,289.5767822265625,1.0,0.2541463375091553,1.0,1.0,0.0,1.0,-1.4099313020706177,1.409929633140564,1.652828132137074e-06,1.078176736831665,0.0,0.0,0.0,22.91087532043457,25.0,51.4255485534668,-0.0,214.79676818847656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101566672325134,0.1458765417337417,0.1311705261468887,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9217878580093384,0.1508339047431945,0.1428122073411941,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9096355438232422,0.1456086486577987,0.1018634513020515,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8674473166465759,0.1267442405223846,0.1200978457927703,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225270748138428,0.1508884280920028,0.678839921951294,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24176025390625,289.5767822265625,1.0,0.2541463375091553,1.0,1.0,0.0,1.0,-1.4099313020706177,1.409929633140564,1.652828132137074e-06,1.078176736831665,0.0,0.0,0.0,22.91087532043457,25.0,51.4255485534668,-0.0,214.79676818847656,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9166505336761476,0.1473037749528885,0.1324409991502761,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9284931421279908,0.1522746235132217,0.1441614627838134,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91572904586792,0.1468745321035385,0.102738931775093,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8728501796722412,0.1279415339231491,0.121217243373394,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926825225353241,0.1513086110353469,0.6806925535202026,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24468994140625,289.6137390136719,1.0,0.2551785409450531,1.0,1.0,0.0,1.0,-1.417694926261902,1.417693257331848,1.669517132540932e-06,1.084469437599182,0.0,0.0,0.0,22.8842716217041,25.0,51.42561721801758,-0.0,217.6907501220703,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9166505336761476,0.1473037749528885,0.1324409991502761,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9284931421279908,0.1522746235132217,0.1441614627838134,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91572904586792,0.1468745321035385,0.102738931775093,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8728501796722412,0.1279415339231491,0.121217243373394,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926825225353241,0.1513086110353469,0.6806925535202026,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24468994140625,289.6137390136719,1.0,0.2551785409450531,1.0,1.0,0.0,1.0,-1.417694926261902,1.417693257331848,1.669517132540932e-06,1.084469437599182,0.0,0.0,0.0,22.8842716217041,25.0,51.42561721801758,-0.0,217.6907501220703,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923497438430786,0.1487496644258499,0.1337280720472335,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.935393750667572,0.1537391692399978,0.1455330103635788,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9221736192703248,0.1481593251228332,0.1036274656653404,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.878473162651062,0.1291637569665908,0.1223600730299949,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9312795400619508,0.1517300456762313,0.6825470328330994,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.65069580078125,1.0,0.256224125623703,1.0,1.0,0.0,1.0,-1.4255512952804563,1.4255496263504028,1.6865108136698836e-06,1.0908302068710327,0.0,0.0,0.0,22.85663414001465,25.0,51.42569732666016,-0.0,220.64666748046875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923497438430786,0.1487496644258499,0.1337280720472335,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.935393750667572,0.1537391692399978,0.1455330103635788,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9221736192703248,0.1481593251228332,0.1036274656653404,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.878473162651062,0.1291637569665908,0.1223600730299949,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9312795400619508,0.1517300456762313,0.6825470328330994,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.65069580078125,1.0,0.256224125623703,1.0,1.0,0.0,1.0,-1.4255512952804563,1.4255496263504028,1.6865108136698836e-06,1.0908302068710327,0.0,0.0,0.0,22.85663414001465,25.0,51.42569732666016,-0.0,220.64666748046875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9306364059448242,0.1502145230770111,0.1350318789482116,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.94245183467865,0.1552281081676483,0.1469272822141647,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289241433143616,0.1494636386632919,0.104529358446598,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.884345531463623,0.1304111331701278,0.1235264614224433,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935915470123291,0.1521559655666351,0.6844181418418884,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.6876525878906,1.0,0.2572843134403229,1.0,1.0,0.0,1.0,-1.4335192441940308,1.433517575263977,1.703853399703803e-06,1.097273588180542,0.0,0.0,0.0,22.82680892944336,25.0,51.42599487304688,-0.0,223.6702575683593,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9306364059448242,0.1502145230770111,0.1350318789482116,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.94245183467865,0.1552281081676483,0.1469272822141647,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289241433143616,0.1494636386632919,0.104529358446598,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.884345531463623,0.1304111331701278,0.1235264614224433,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935915470123291,0.1521559655666351,0.6844181418418884,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.6876525878906,1.0,0.2572843134403229,1.0,1.0,0.0,1.0,-1.4335192441940308,1.433517575263977,1.703853399703803e-06,1.097273588180542,0.0,0.0,0.0,22.82680892944336,25.0,51.42599487304688,-0.0,223.6702575683593,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9342872500419616,0.1509541124105453,0.1356901377439499,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9460179209709167,0.1559818387031555,0.1476330608129501,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.93239027261734,0.1501232087612152,0.1049854233860969,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.8873748779296875,0.1310442686080932,0.1241185143589973,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9382959604263306,0.1523704379796981,0.6853606104850769,289.70294189453125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491760253906,289.7061462402344,1.0,0.257820188999176,1.0,1.0,0.0,1.0,-1.4375462532043457,1.437544584274292,1.712659695840557e-06,1.100527048110962,0.0,0.0,0.0,22.811182022094727,25.0,51.42631149291992,-0.0,225.2085876464844,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9379753470420836,0.1516984105110168,0.1363525688648224,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9495948553085328,0.1567416936159134,0.1483445763587951,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9359017610549928,0.1507877260446548,0.1054448783397674,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.8904637098312378,0.1316836327314376,0.1247164085507392,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9407119750976562,0.152585819363594,0.6863070130348206,289.721435546875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.724609375,1.0,0.2583599984645843,1.0,1.0,0.0,1.0,-1.4416011571884155,1.4415994882583618,1.721554667710734e-06,1.1038007736206057,0.0,0.0,0.0,22.79522132873535,25.0,51.42667007446289,-0.0,226.7648468017578,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9454182982444764,0.1532008349895477,0.1376897692680359,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956745147705078,0.1582797169685363,0.1497847437858581,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.943020761013031,0.1521314084529876,0.1063739359378814,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8968141078948975,0.1329807639122009,0.125929519534111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9456362128257751,0.1530191749334335,0.6882110834121704,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615661621094,1.0,0.2594515681266784,1.0,1.0,0.0,1.0,-1.449792742729187,1.4497909545898438,1.739609615469817e-06,1.110408067703247,0.0,0.0,0.0,22.76254653930664,25.0,51.42742156982422,-0.0,229.93182373046875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9454182982444764,0.1532008349895477,0.1376897692680359,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956745147705078,0.1582797169685363,0.1497847437858581,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.943020761013031,0.1521314084529876,0.1063739359378814,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8968141078948975,0.1329807639122009,0.125929519534111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9456362128257751,0.1530191749334335,0.6882110834121704,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615661621094,1.0,0.2594515681266784,1.0,1.0,0.0,1.0,-1.449792742729187,1.4497909545898438,1.739609615469817e-06,1.110408067703247,0.0,0.0,0.0,22.76254653930664,25.0,51.42742156982422,-0.0,229.93182373046875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9528849720954896,0.1547217518091201,0.1390434652566909,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9638397097587584,0.1598425060510635,0.1512481272220611,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9502084255218506,0.1534949392080307,0.1073167026042938,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9033914804458618,0.1343026906251907,0.1271659284830093,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950663685798645,0.1534559726715088,0.6901299953460693,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25323486328125,289.79852294921875,1.0,0.2605594992637634,1.0,1.0,0.0,1.0,-1.4580941200256348,1.458092451095581,1.7580234725755872e-06,1.1170949935913086,0.0,0.0,0.0,22.72913360595703,45.0,51.42817306518555,-0.0,233.1736602783203,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9528849720954896,0.1547217518091201,0.1390434652566909,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9638397097587584,0.1598425060510635,0.1512481272220611,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9502084255218506,0.1534949392080307,0.1073167026042938,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9033914804458618,0.1343026906251907,0.1271659284830093,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950663685798645,0.1534559726715088,0.6901299953460693,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25323486328125,289.79852294921875,1.0,0.2605594992637634,1.0,1.0,0.0,1.0,-1.4580941200256348,1.458092451095581,1.7580234725755872e-06,1.1170949935913086,0.0,0.0,0.0,22.72913360595703,45.0,51.42817306518555,-0.0,233.1736602783203,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8783736228942871,0.1565896868705749,0.1407764256000518,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8881340026855469,0.1617723405361175,0.1531233191490173,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.875825047492981,0.1552158892154693,0.1085586249828338,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8388612270355225,0.1359937936067581,0.1288152635097503,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744267821311951,0.154244914650917,0.6939224600791931,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.83544921875,1.0,0.2692113816738128,1.0,1.0,0.0,1.0,-1.4704455137252808,1.4704437255859375,1.7855674059319426e-06,1.126959204673767,0.0,0.0,0.0,27.701156616210938,65.0,51.42428970336914,-0.0,250.6268920898437,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8783736228942871,0.1565896868705749,0.1407764256000518,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8881340026855469,0.1617723405361175,0.1531233191490173,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.875825047492981,0.1552158892154693,0.1085586249828338,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8388612270355225,0.1359937936067581,0.1288152635097503,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744267821311951,0.154244914650917,0.6939224600791931,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.83544921875,1.0,0.2692113816738128,1.0,1.0,0.0,1.0,-1.4704455137252808,1.4704437255859375,1.7855674059319426e-06,1.126959204673767,0.0,0.0,0.0,27.701156616210938,65.0,51.42428970336914,-0.0,250.6268920898437,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120370507240295,0.1589373052120208,0.1431136727333068,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204745650291443,0.1642451733350753,0.1556852906942367,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8095992803573608,0.157454714179039,0.1102928221225738,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745296359062195,0.1382369697093963,0.1311588287353515,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067744970321655,0.1555799543857574,0.7009692788124084,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2831532657146454,1.0,1.0,0.0,1.0,-1.489679217338562,1.4896774291992188,1.8290054413228065e-06,1.142309546470642,0.0,0.0,0.0,36.703887939453125,53.0,51.53996658325195,-0.0,281.5701599121094,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120370507240295,0.1589373052120208,0.1431136727333068,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204745650291443,0.1642451733350753,0.1556852906942367,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8095992803573608,0.157454714179039,0.1102928221225738,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745296359062195,0.1382369697093963,0.1311588287353515,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067744970321655,0.1555799543857574,0.7009692788124084,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2831532657146454,1.0,1.0,0.0,1.0,-1.489679217338562,1.4896774291992188,1.8290054413228065e-06,1.142309546470642,0.0,0.0,0.0,36.703887939453125,53.0,51.53996658325195,-0.0,281.5701599121094,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8003212213516235,0.1602338999509811,0.1443283557891845,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8092682957649231,0.165630966424942,0.15704046189785,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7977502942085266,0.1587128788232803,0.1112072318792343,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.763667106628418,0.1395118832588195,0.1324085891246795,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941456437110901,0.1563995480537414,0.7048564553260803,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729797363281,289.89111328125,1.0,0.2868867516517639,1.0,1.0,0.0,1.0,-1.50002920627594,1.500027418136597,1.8526820895203853e-06,1.1505893468856812,0.0,0.0,0.0,39.211570739746094,53.0,51.63560104370117,-0.0,292.5773620605469,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7985279560089111,0.1616066545248031,0.1455522179603576,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.807587206363678,0.1671064347028732,0.158419668674469,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7959243655204773,0.1600549668073654,0.112135000526905,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.7623041272163391,0.1408789455890655,0.1336848735809326,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7916107773780823,0.157310277223587,0.7088651657104492,289.9066162109375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2791442871094,289.90972900390625,1.0,0.289153903722763,1.0,1.0,0.0,1.0,-1.5106123685836792,1.5106104612350464,1.8770788301480928e-06,1.15903902053833,0.0,0.0,0.0,40.12788009643555,41.0,51.6944694519043,-0.0,299.744384765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136395812034607,0.1645589917898178,0.1480704098939895,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.822375476360321,0.1702997684478759,0.1612874865531921,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8111002445220947,0.1629661619663238,0.1140602156519889,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7773974537849426,0.1438621878623962,0.1363535970449447,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054723739624023,0.1593770831823349,0.7174180746078491,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.947021484375,1.0,0.2901070713996887,1.0,1.0,0.0,1.0,-1.5328606367111206,1.5328587293624878,1.929024165292504e-06,1.1767860651016235,0.0,0.0,0.0,38.73941040039063,29.0,51.78168487548828,-0.0,306.4606628417969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136395812034607,0.1645589917898178,0.1480704098939895,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.822375476360321,0.1702997684478759,0.1612874865531921,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8111002445220947,0.1629661619663238,0.1140602156519889,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7773974537849426,0.1438621878623962,0.1363535970449447,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054723739624023,0.1593770831823349,0.7174180746078491,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.947021484375,1.0,0.2901070713996887,1.0,1.0,0.0,1.0,-1.5328606367111206,1.5328587293624878,1.929024165292504e-06,1.1767860651016235,0.0,0.0,0.0,38.73941040039063,29.0,51.78168487548828,-0.0,306.4606628417969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8521841764450073,0.1677599400281906,0.1506939679384231,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8619475364685059,0.1737850606441497,0.1643081903457641,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495438694953918,0.1661505252122879,0.1160849556326866,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8177388906478882,0.1471451222896576,0.1391830742359161,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426317572593689,0.1617370396852493,0.726706326007843,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843444824219,1.0,0.2875347435474396,1.0,1.0,0.0,1.0,-1.5566145181655884,1.556612491607666,1.985469907594961e-06,1.195710062980652,0.0,0.0,0.0,34.0616455078125,25.0,51.8442611694336,-0.0,305.33660888671875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
