time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8521841764450073,0.1677599400281906,0.1506939679384231,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8619475364685059,0.1737850606441497,0.1643081903457641,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495438694953918,0.1661505252122879,0.1160849556326866,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8177388906478882,0.1471451222896576,0.1391830742359161,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426317572593689,0.1617370396852493,0.726706326007843,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843444824219,1.0,0.2875347435474396,1.0,1.0,0.0,1.0,-1.5566145181655884,1.556612491607666,1.985469907594961e-06,1.195710062980652,0.0,0.0,0.0,34.0616455078125,25.0,51.8442611694336,-0.0,305.33660888671875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9132384061813354,0.1711783111095428,0.1535114794969558,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9259774088859558,0.177530825138092,0.1675732880830764,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100278615951538,0.1695770323276519,0.1182775348424911,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736304044723511,0.1506948620080948,0.1422634869813919,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004000425338745,0.164355456829071,0.7371494770050049,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.0216979980469,1.0,0.2854943573474884,1.0,1.0,0.0,1.0,-1.5827836990356443,1.5827815532684326,2.048826218015165e-06,1.21652090549469,0.0,0.0,0.0,29.212345123291016,25.0,51.89337158203125,-0.0,304.8279724121094,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9132384061813354,0.1711783111095428,0.1535114794969558,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9259774088859558,0.177530825138092,0.1675732880830764,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100278615951538,0.1695770323276519,0.1182775348424911,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736304044723511,0.1506948620080948,0.1422634869813919,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004000425338745,0.164355456829071,0.7371494770050049,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.0216979980469,1.0,0.2854943573474884,1.0,1.0,0.0,1.0,-1.5827836990356443,1.5827815532684326,2.048826218015165e-06,1.21652090549469,0.0,0.0,0.0,29.212345123291016,25.0,51.89337158203125,-0.0,304.8279724121094,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833090901374816,0.1747741550207138,0.1565597653388977,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9872461557388306,0.1815500855445861,0.1672215461730957,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807095527648926,0.1732080429792404,0.1206681132316589,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.943023920059204,0.1544733047485351,0.1456350535154342,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9703710675239564,0.1671924442052841,0.7489304542541504,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.059326171875,1.0,0.2851649224758148,1.0,1.0,0.0,1.0,-1.607351779937744,1.6073497533798218,2.109729848598363e-06,1.2362885475158691,0.0,0.0,0.0,25.947036743164062,45.0,52.085060119628906,-0.0,307.7652282714844,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833090901374816,0.1747741550207138,0.1565597653388977,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9872461557388306,0.1815500855445861,0.1672215461730957,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807095527648926,0.1732080429792404,0.1206681132316589,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.943023920059204,0.1544733047485351,0.1456350535154342,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9703710675239564,0.1671924442052841,0.7489304542541504,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.059326171875,1.0,0.2851649224758148,1.0,1.0,0.0,1.0,-1.607351779937744,1.6073497533798218,2.109729848598363e-06,1.2362885475158691,0.0,0.0,0.0,25.947036743164062,45.0,52.085060119628906,-0.0,307.7652282714844,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.983273983001709,0.1766321063041687,0.1582102924585342,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.98704731464386,0.1839519292116165,0.1688820272684097,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9807422757148744,0.1750948578119278,0.1219691708683967,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.9437119960784912,0.1564429551362991,0.14747254550457,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9697895646095276,0.1686886996030807,0.7555250525474548,290.07470703125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465270996094,290.07763671875,1.0,0.2884301245212555,1.0,1.0,0.0,1.0,-1.6227283477783203,1.6227262020111084,2.1478213056980167e-06,1.2481414079666138,0.0,0.0,0.0,26.426523208618164,45.0,51.77521896362305,-0.0,316.68927001953125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9712374806404114,0.178534135222435,0.1599324196577072,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928955078125,0.9833970069885254,0.1860174238681793,0.1754334419965744,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9685354828834534,0.1770342290401458,0.1233317032456398,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9299246668815612,0.1584717035293579,0.1493993997573852,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9559636116027832,0.1702417731285095,0.7625374794006348,290.0932922363281,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.354248046875,290.0963134765625,1.0,0.2937087714672088,1.0,1.0,0.0,1.0,-1.6476176977157593,1.6476155519485474,2.211130549767404e-06,1.2679502964019775,0.0,0.0,0.0,27.84981346130371,65.0,51.91539001464844,-0.0,332.6711730957031,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803219795227051,0.1823831498622894,0.1636484861373901,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929130434989929,0.1902198493480682,0.1796340197324752,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8779743313789368,0.1809842139482498,0.1262862384319305,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8473694920539856,0.1626192927360534,0.1535818427801132,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8657861351966858,0.1734231263399124,0.7780646085739136,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3684387207031,290.1340637207031,1.0,0.3079366683959961,1.0,1.0,0.0,1.0,-1.6817548274993896,1.6817524433135986,2.2996448478807e-06,1.2949539422988892,0.0,0.0,0.0,36.08266067504883,85.0,52.11125183105469,-0.0,374.5776977539063,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803219795227051,0.1823831498622894,0.1636484861373901,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929130434989929,0.1902198493480682,0.1796340197324752,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8779743313789368,0.1809842139482498,0.1262862384319305,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8473694920539856,0.1626192927360534,0.1535818427801132,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8657861351966858,0.1734231263399124,0.7780646085739136,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3684387207031,290.1340637207031,1.0,0.3079366683959961,1.0,1.0,0.0,1.0,-1.6817548274993896,1.6817524433135986,2.2996448478807e-06,1.2949539422988892,0.0,0.0,0.0,36.08266067504883,85.0,52.11125183105469,-0.0,374.5776977539063,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8179782629013062,0.1863251477479934,0.167576253414154,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8289874792098999,0.1946378946304321,0.1841930896043777,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161703944206238,0.1850606203079223,0.1294291466474533,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882455587387085,0.1669169217348098,0.158042162656784,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042139410972595,0.1767369508743286,0.7948291301727295,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.1716613769531,1.0,0.326131522655487,1.0,1.0,0.0,1.0,-1.7212003469467163,1.7211979627609253,2.404579163339804e-06,1.326120376586914,0.0,0.0,0.0,47.96002960205078,73.0,52.16576766967773,-0.0,431.3586730957031,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8179782629013062,0.1863251477479934,0.167576253414154,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8289874792098999,0.1946378946304321,0.1841930896043777,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161703944206238,0.1850606203079223,0.1294291466474533,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882455587387085,0.1669169217348098,0.158042162656784,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042139410972595,0.1767369508743286,0.7948291301727295,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.1716613769531,1.0,0.326131522655487,1.0,1.0,0.0,1.0,-1.7212003469467163,1.7211979627609253,2.404579163339804e-06,1.326120376586914,0.0,0.0,0.0,47.96002960205078,73.0,52.16576766967773,-0.0,431.3586730957031,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8049336671829224,0.1903760880231857,0.1713383942842483,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8168008923530579,0.1992406845092773,0.1886602193117141,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032770156860352,0.1892712116241455,0.1324630677700042,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7764037847518921,0.1713672131299972,0.1623741537332534,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.790175199508667,0.1801867038011551,0.8109098076820374,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3355290293693542,1.0,1.0,0.0,1.0,-1.7592343091964722,1.7592318058013916,2.50849097938044e-06,1.3561677932739258,0.0,0.0,0.0,53.08151245117188,61.0,52.20964813232422,-0.0,469.5299987792969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8049336671829224,0.1903760880231857,0.1713383942842483,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8168008923530579,0.1992406845092773,0.1886602193117141,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032770156860352,0.1892712116241455,0.1324630677700042,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7764037847518921,0.1713672131299972,0.1623741537332534,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.790175199508667,0.1801867038011551,0.8109098076820374,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3355290293693542,1.0,1.0,0.0,1.0,-1.7592343091964722,1.7592318058013916,2.50849097938044e-06,1.3561677932739258,0.0,0.0,0.0,53.08151245117188,61.0,52.20964813232422,-0.0,469.5299987792969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166057467460632,0.1945917308330536,0.1750244796276092,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285738825798035,0.20405213534832,0.1930937021970749,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.815305233001709,0.1936619877815246,0.1354495137929916,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7893995642662048,0.1760107427835464,0.1666549146175384,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015998005867004,0.1838144361972808,0.8266777396202087,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3394980430603027,1.0,1.0,0.0,1.0,-1.796642184257507,1.7966395616531372,2.61322043115797e-06,1.3856552839279177,0.0,0.0,0.0,52.50674819946289,49.0,52.17789459228516,-0.0,491.40771484375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166057467460632,0.1945917308330536,0.1750244796276092,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285738825798035,0.20405213534832,0.1930937021970749,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.815305233001709,0.1936619877815246,0.1354495137929916,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7893995642662048,0.1760107427835464,0.1666549146175384,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015998005867004,0.1838144361972808,0.8266777396202087,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3394980430603027,1.0,1.0,0.0,1.0,-1.796642184257507,1.7966395616531372,2.61322043115797e-06,1.3856552839279177,0.0,0.0,0.0,52.50674819946289,49.0,52.17789459228516,-0.0,491.40771484375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8290695548057556,0.1967656761407852,0.1768681704998016,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8414944410324097,0.2065379917621612,0.1953247487545013,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.827913224697113,0.195929542183876,0.1369473338127136,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8032853007316589,0.1784096211194992,0.1688061654567718,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8144083619117737,0.1857006996870041,0.8345902562141418,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.26568603515625,1.0,0.340021550655365,1.0,1.0,0.0,1.0,-1.8154171705245967,1.815414547920227,2.666732370926184e-06,1.4004371166229248,0.0,0.0,0.0,50.68737030029297,49.0,52.15723419189453,-0.0,497.9529724121094,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8467588424682617,0.1989838480949401,0.178721085190773,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8602249622344971,0.2090770900249481,0.1975740194320678,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8456876277923584,0.1982457339763641,0.1384552717208862,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8216739892959595,0.1808605939149856,0.1709743291139602,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314817547798157,0.1876367628574371,0.8425718545913696,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232482910156,290.28448486328125,1.0,0.3398207128047943,1.0,1.0,0.0,1.0,-1.8343408107757568,1.8343380689620967,2.721305918385042e-06,1.415324091911316,0.0,0.0,0.0,48.06808853149414,37.0,52.13665008544922,-0.0,502.201171875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090826511383056,0.2035503685474395,0.1824722290039062,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9268792271614076,0.2143127173185348,0.2021457403898239,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9081289768218994,0.2030226588249206,0.1415161043405532,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808338642120361,0.1859178841114044,0.1753815859556198,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.890472412109375,0.1916568875312805,0.8588399291038513,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4366149902344,290.3219909667969,1.0,0.3378116190433502,1.0,1.0,0.0,1.0,-1.8728358745574951,1.872833013534546,2.834291535691591e-06,1.4455729722976685,0.0,0.0,0.0,40.94605255126953,25.0,52.10010528564453,-0.0,505.2995300292969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090826511383056,0.2035503685474395,0.1824722290039062,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9268792271614076,0.2143127173185348,0.2021457403898239,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9081289768218994,0.2030226588249206,0.1415161043405532,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808338642120361,0.1859178841114044,0.1753815859556198,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.890472412109375,0.1916568875312805,0.8588399291038513,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4366149902344,290.3219909667969,1.0,0.3378116190433502,1.0,1.0,0.0,1.0,-1.8728358745574951,1.872833013534546,2.834291535691591e-06,1.4455729722976685,0.0,0.0,0.0,40.94605255126953,25.0,52.10010528564453,-0.0,505.2995300292969,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.991527020931244,0.208235278725624,0.1864199489355087,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9738515019416808,0.2203336656093597,0.184438407421112,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9910796284675598,0.2079392224550247,0.1447440683841705,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9662249088287354,0.1911298632621765,0.1800291389226913,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9743087291717528,0.1958218812942505,0.8762037754058838,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45166015625,290.36041259765625,1.0,0.3333399295806885,1.0,1.0,0.0,1.0,-1.8857046365737915,1.8857017755508425,2.8733040835504653e-06,1.4561437368392944,0.0,0.0,0.0,34.88517761230469,45.0,52.58391952514648,-0.0,494.7629089355469,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.991527020931244,0.208235278725624,0.1864199489355087,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9738515019416808,0.2203336656093597,0.184438407421112,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9910796284675598,0.2079392224550247,0.1447440683841705,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9662249088287354,0.1911298632621765,0.1800291389226913,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9743087291717528,0.1958218812942505,0.8762037754058838,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45166015625,290.36041259765625,1.0,0.3333399295806885,1.0,1.0,0.0,1.0,-1.8857046365737915,1.8857017755508425,2.8733040835504653e-06,1.4561437368392944,0.0,0.0,0.0,34.88517761230469,45.0,52.58391952514648,-0.0,494.7629089355469,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9860556125640868,0.2139919847249984,0.1824622154235839,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736676812171936,0.228919044137001,0.184144914150238,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.98928701877594,0.2135614156723022,0.1436195075511932,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9751907587051392,0.1965351700782776,0.1850656867027282,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810577630996704,0.2001931220293045,0.8954306244850159,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4811706542969,290.3964233398437,1.0,0.3381538093090057,1.0,1.0,0.0,1.0,-1.9092999696731567,1.909296989440918,2.943705112556927e-06,1.4741647243499756,0.0,0.0,0.0,35.42353439331055,65.0,51.436553955078125,-0.0,512.228759765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9860556125640868,0.2139919847249984,0.1824622154235839,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736676812171936,0.228919044137001,0.184144914150238,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.98928701877594,0.2135614156723022,0.1436195075511932,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9751907587051392,0.1965351700782776,0.1850656867027282,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810577630996704,0.2001931220293045,0.8954306244850159,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4811706542969,290.3964233398437,1.0,0.3381538093090057,1.0,1.0,0.0,1.0,-1.9092999696731567,1.909296989440918,2.943705112556927e-06,1.4741647243499756,0.0,0.0,0.0,35.42353439331055,65.0,51.436553955078125,-0.0,512.228759765625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958566427230836,0.21942900121212,0.1964774429798126,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799792170524596,0.2365534752607345,0.1950403898954391,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952917695045472,0.219033271074295,0.1524666249752044,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9726791381835938,0.2021694630384445,0.1903614103794098,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770345687866212,0.2048149406909942,0.9160102009773254,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5019226074219,290.4331970214844,1.0,0.3513780236244201,1.0,1.0,0.0,1.0,-1.9818215370178225,1.9818183183670044,3.167696604577941e-06,1.5305781364440918,0.0,0.0,0.0,38.06303024291992,85.0,51.56830978393555,-0.0,572.2860717773438,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958566427230836,0.21942900121212,0.1964774429798126,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799792170524596,0.2365534752607345,0.1950403898954391,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952917695045472,0.219033271074295,0.1524666249752044,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9726791381835938,0.2021694630384445,0.1903614103794098,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770345687866212,0.2048149406909942,0.9160102009773254,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5019226074219,290.4331970214844,1.0,0.3513780236244201,1.0,1.0,0.0,1.0,-1.9818215370178225,1.9818183183670044,3.167696604577941e-06,1.5305781364440918,0.0,0.0,0.0,38.06303024291992,85.0,51.56830978393555,-0.0,572.2860717773438,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9808398485183716,0.2216005772352218,0.198546290397644,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9898706674575806,0.239449918270111,0.2160093486309051,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9805628061294556,0.221565693616867,0.1542772948741912,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9556535482406616,0.205049067735672,0.1931268572807312,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9595961570739746,0.2071717679500579,0.9268232583999634,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.50732421875,290.4520263671875,1.0,0.3605766594409942,1.0,1.0,0.0,1.0,-2.026909828186035,2.026906490325928,3.311719183329842e-06,1.5657424926757812,0.0,0.0,0.0,40.91714477539063,85.0,51.89785385131836,-0.0,616.4102783203125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.9372522234916688,0.2238963395357132,0.2007257640361786,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688415527344,0.9636415243148804,0.241381749510765,0.2280395627021789,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.9374328851699828,0.2241583466529846,0.156198188662529,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.91042822599411,0.2079388052225113,0.1960310786962509,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9134729504585266,0.2095211893320083,0.9382182359695436,290.4691162109375,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5056457519531,290.4716491699219,1.0,0.3706860840320587,1.0,1.0,0.0,1.0,-2.063596487045288,2.0635931491851807,3.432177436479833e-06,1.5947967767715454,0.0,0.0,0.0,46.363037109375,105.0,52.67753219604492,-0.0,664.3645629882812,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8524931073188782,0.2286949455738067,0.2054920196533203,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732143640518188,0.2459646016359329,0.2326737195253372,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532607555389404,0.2294540852308273,0.1602713465690612,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8341398239135742,0.2137427330017089,0.2020521610975265,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350616097450256,0.2142140120267868,0.9618458151817322,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062255859375,290.5094299316406,1.0,0.391726553440094,1.0,1.0,0.0,1.0,-2.115384578704834,2.1153810024261475,3.605169467846281e-06,1.6351661682128906,0.0,0.0,0.0,62.06045913696289,123.0,52.43213653564453,-0.0,763.7689208984375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8524931073188782,0.2286949455738067,0.2054920196533203,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732143640518188,0.2459646016359329,0.2326737195253372,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532607555389404,0.2294540852308273,0.1602713465690612,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8341398239135742,0.2137427330017089,0.2020521610975265,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350616097450256,0.2142140120267868,0.9618458151817322,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062255859375,290.5094299316406,1.0,0.391726553440094,1.0,1.0,0.0,1.0,-2.115384578704834,2.1153810024261475,3.605169467846281e-06,1.6351661682128906,0.0,0.0,0.0,62.06045913696289,123.0,52.43213653564453,-0.0,763.7689208984375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8074513673782349,0.2336946874856948,0.2105078697204589,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8261957764625549,0.2513740360736847,0.2382175773382187,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8087083101272583,0.2349064499139785,0.1644923090934753,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7903064489364624,0.2196499407291412,0.2082075327634811,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898537516593933,0.2189901024103164,0.9859988689422609,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132183492183685,1.0,1.0,0.0,1.0,-2.169537305831909,2.169533491134644,3.7908973808953306e-06,1.6773278713226318,0.0,0.0,0.0,79.01399993896484,111.0,52.267486572265625,-0.0,874.762939453125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8074513673782349,0.2336946874856948,0.2105078697204589,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8261957764625549,0.2513740360736847,0.2382175773382187,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8087083101272583,0.2349064499139785,0.1644923090934753,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7903064489364624,0.2196499407291412,0.2082075327634811,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898537516593933,0.2189901024103164,0.9859988689422609,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132183492183685,1.0,1.0,0.0,1.0,-2.169537305831909,2.169533491134644,3.7908973808953306e-06,1.6773278713226318,0.0,0.0,0.0,79.01399993896484,111.0,52.267486572265625,-0.0,874.762939453125,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982663512229919,0.2388455420732498,0.2152934819459915,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178573846817017,0.2572522759437561,0.2438800632953643,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000202178955078,0.2405028790235519,0.1685254275798797,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827297449111938,0.2256807088851928,0.214083731174469,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809494137763977,0.2238780558109283,1.0087709426879885,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249182641506195,1.0,1.0,0.0,1.0,-2.221343517303467,2.221339464187622,3.973289040004602e-06,1.7176729440689087,0.0,0.0,0.0,86.15991973876953,99.0,52.19693374633789,-0.0,951.5966186523438,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982663512229919,0.2388455420732498,0.2152934819459915,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178573846817017,0.2572522759437561,0.2438800632953643,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000202178955078,0.2405028790235519,0.1685254275798797,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827297449111938,0.2256807088851928,0.214083731174469,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809494137763977,0.2238780558109283,1.0087709426879885,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249182641506195,1.0,1.0,0.0,1.0,-2.221343517303467,2.221339464187622,3.973289040004602e-06,1.7176729440689087,0.0,0.0,0.0,86.15991973876953,99.0,52.19693374633789,-0.0,951.5966186523438,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8084574937820435,0.2441761642694473,0.2199610024690628,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278546929359436,0.263469785451889,0.2495968043804168,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106147050857544,0.2462812513113021,0.172466441988945,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7941386103630066,0.2318859845399856,0.2198252826929092,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910178899765015,0.228931650519371,1.0308631658554075,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53045654296875,290.6221618652344,1.0,0.4310386180877685,1.0,1.0,0.0,1.0,-2.2719836235046387,2.271979331970215,4.155871920374921e-06,1.7570370435714722,0.0,0.0,0.0,86.00511932373047,87.0,52.096622467041016,-0.0,1002.2713623046876,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8084574937820435,0.2441761642694473,0.2199610024690628,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278546929359436,0.263469785451889,0.2495968043804168,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106147050857544,0.2462812513113021,0.172466441988945,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7941386103630066,0.2318859845399856,0.2198252826929092,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910178899765015,0.228931650519371,1.0308631658554075,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53045654296875,290.6221618652344,1.0,0.4310386180877685,1.0,1.0,0.0,1.0,-2.2719836235046387,2.271979331970215,4.155871920374921e-06,1.7570370435714722,0.0,0.0,0.0,86.00511932373047,87.0,52.096622467041016,-0.0,1002.2713623046876,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
