time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8182410597801208,0.2469076365232467,0.2222843319177627,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8377879858016968,0.2666824758052826,0.2524848282337188,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8205279111862183,0.2492405772209167,0.1744309216737747,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8050205707550049,0.2350590378046035,0.2226873785257339,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8012267351150513,0.231526181101799,1.041855812072754,290.638671875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5357360839844,290.640869140625,1.0,0.4326996505260467,1.0,1.0,0.0,1.0,-2.297245979309082,2.297241687774658,4.24855352321174e-06,1.7766577005386353,0.0,0.0,0.0,84.07238006591797,87.0,52.0538330078125,-0.0,1021.0255737304688,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8307985663414001,0.2496814280748367,0.2246110141277313,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8511966466903687,0.2699564397335052,0.2553960680961609,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8333106637001038,0.2522462010383606,0.1764004528522491,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8185958862304688,0.2382797598838806,0.225557193160057,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8144294023513794,0.2341667562723159,1.0528780221939087,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5411682128906,290.6595764160156,1.0,0.4337087571620941,1.0,1.0,0.0,1.0,-2.3225910663604736,2.32258677482605,4.342606644058833e-06,1.7963329553604126,0.0,0.0,0.0,81.21883392333984,75.0,52.01655578613281,-0.0,1036.5621337890625,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680475950241089,0.2553497850894928,0.2292946577072143,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8916493058204651,0.2766721844673157,0.2612978219985962,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713541030883789,0.2583930492401123,0.1803725659847259,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558546304702759,0.2448631525039672,0.2313466966152191,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501821160316467,0.2395853549242019,1.0751397609710691,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5524597167969,290.69696044921875,1.0,0.4343665838241577,1.0,1.0,0.0,1.0,-2.3737754821777344,2.3737707138061523,4.535798325377982e-06,1.836040735244751,0.0,0.0,0.0,73.43434143066406,63.0,51.95716857910156,-0.0,1060.5780029296875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680475950241089,0.2553497850894928,0.2292946577072143,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8916493058204651,0.2766721844673157,0.2612978219985962,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713541030883789,0.2583930492401123,0.1803725659847259,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558546304702759,0.2448631525039672,0.2313466966152191,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501821160316467,0.2395853549242019,1.0751397609710691,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5524597167969,290.69696044921875,1.0,0.4343665838241577,1.0,1.0,0.0,1.0,-2.3737754821777344,2.3737707138061523,4.535798325377982e-06,1.836040735244751,0.0,0.0,0.0,73.43434143066406,63.0,51.95716857910156,-0.0,1060.5780029296875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9358328580856324,0.2611679136753082,0.2340398430824279,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964112401008606,0.2835914194583893,0.2673167884349823,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9405105710029602,0.2647128999233246,0.1844079345464706,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9220541715621948,0.2516302466392517,0.2372312694787979,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913344383239746,0.2451820224523544,1.0978286266326904,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56402587890625,290.7343139648437,1.0,0.4339408874511719,1.0,1.0,0.0,1.0,-2.425879955291748,2.425875186920166,4.736917617265135e-06,1.8764322996139529,0.0,0.0,0.0,63.729736328125,51.0,51.91400909423828,-0.0,1078.466552734375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9358328580856324,0.2611679136753082,0.2340398430824279,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964112401008606,0.2835914194583893,0.2673167884349823,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9405105710029602,0.2647128999233246,0.1844079345464706,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9220541715621948,0.2516302466392517,0.2372312694787979,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913344383239746,0.2451820224523544,1.0978286266326904,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56402587890625,290.7343139648437,1.0,0.4339408874511719,1.0,1.0,0.0,1.0,-2.425879955291748,2.425875186920166,4.736917617265135e-06,1.8764322996139529,0.0,0.0,0.0,63.729736328125,51.0,51.91400909423828,-0.0,1078.466552734375,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611083984375,0.991906464099884,0.2656255960464477,0.2377744019031524,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611694335937,0.99897038936615,0.2892332077026367,0.2576387226581573,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611389160156,0.9955012798309326,0.2695677876472473,0.1875851601362228,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7610778808594,0.9824901223182678,0.2568316459655761,0.2418589740991592,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76104736328125,0.9742727279663086,0.2494937926530838,1.115809440612793,290.7614440917969,289.11090087890625,290.79443359375,289.1420288085937,290.7936096191406,297.5732727050781,290.76336669921875,1.0,0.4325252175331116,1.0,1.0,0.0,1.0,-2.4497625827789307,2.449757575988769,4.831652404391207e-06,1.895491361618042,0.9614304900169371,0.9614304900169371,0.0,57.777469635009766,51.0,52.42605972290039,-0.0,1080.5447998046875,1.0,283.1596069335937,287.8819885253906,290.3896789550781,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.223134979269105e-21,3.6115674896345524e-21,3.6115674896345524e-21,0.0,0.0,-0.0,3.306747385067865e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9978163242340088,0.2668097019195556,0.2390114814043045,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29449462890625,0.9983195662498474,0.2913204431533813,0.2522211670875549,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29718017578125,0.9983702898025512,0.2709765434265136,0.1863293796777725,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.302001953125,0.9893441796302797,0.2583122551441192,0.2433960884809494,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.9813759326934814,0.2506909072399139,1.121825098991394,290.2431640625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57672119140625,289.8218688964844,1.0,0.4314539432525635,1.0,1.0,0.0,1.0,-2.4470176696777344,2.4470129013061523,4.812743554793997e-06,1.88910448551178,0.959741473197937,0.959741473197937,0.0,56.85818099975586,71.0,6021.18408203125,-0.0,1075.9364013671875,1.0,283.19921875,290.52008056640625,290.4988098144531,291.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,1739.4639892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7595476508140564,0.7595618367195129,1.2105317637178814e-07,4.070738315582275,4.070726871490479,1.1107546015409753e-05,0.0,0.0,-0.0,4281.3046875,0.0,16.545534133911133,1838.17236328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.9668092727661132,0.2562836706638336,0.2337165176868438,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.9978256225585938,0.2880226671695709,0.2747324109077453,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.975334644317627,0.2644180357456207,0.1868010461330413,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.9616537094116212,0.2538342475891113,0.2422681301832199,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.9502909183502196,0.2451057136058807,1.1116023063659668,287.25604248046875,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4739990234375,287.2179260253906,1.0,0.4369414150714874,1.0,1.0,0.0,1.0,-2.4601399898529053,2.4601352214813232,4.873241778113879e-06,1.903837203979492,0.9078535437583924,0.9078535437583924,0.0,60.77804183959961,91.0,15254.4248046875,-0.0,1104.77734375,1.0,283.1708068847656,286.59649658203125,292.4923400878906,293.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,3347.0263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0666200071573257,1.0,0.0,0.0,1.1292368173599243,1.1292390823364258,8.520053285110407e-08,4.265810012817383,4.2657999992370605,9.786903319763953e-06,0.0,0.0,-0.0,4499.75341796875,0.0,45.17927551269531,1895.4215087890625,0.0,0.0,0.2901378870010376,1.0,0.0,3.0,1.0,0.0
12387240,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.9668092727661132,0.2562836706638336,0.2337165176868438,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.9978256225585938,0.2880226671695709,0.2747324109077453,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.975334644317627,0.2644180357456207,0.1868010461330413,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.9616537094116212,0.2538342475891113,0.2422681301832199,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.9502909183502196,0.2451057136058807,1.1116023063659668,287.25604248046875,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4739990234375,287.2179260253906,1.0,0.4369414150714874,1.0,1.0,0.0,1.0,-2.4601399898529053,2.4601352214813232,4.873241778113879e-06,1.903837203979492,0.9078535437583924,0.9078535437583924,0.0,60.77804183959961,91.0,15254.4248046875,-0.0,1104.77734375,1.0,283.1708068847656,286.59649658203125,292.4923400878906,293.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,3347.0263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0666200071573257,1.0,0.0,0.0,1.1292368173599243,1.1292390823364258,8.520053285110407e-08,4.265810012817383,4.2657999992370605,9.786903319763953e-06,0.0,0.0,-0.0,4499.75341796875,0.0,45.17927551269531,1895.4215087890625,0.0,0.0,0.2901378870010376,1.0,0.0,3.0,1.0,0.0
12387300,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.8887560367584229,0.2508873641490936,0.228843554854393,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.9280663728713988,0.2838849723339081,0.2714655995368957,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8991714715957642,0.2603886425495147,0.1841327250003814,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.8873421549797058,0.2509460747241974,0.2398658543825149,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.8764194250106812,0.241483524441719,1.0972115993499756,286.9074401855469,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4146728515625,286.87701416015625,1.0,0.4395636022090912,1.0,1.0,0.0,1.0,-2.4268157482147217,2.42681097984314,4.742966211779276e-06,1.8784282207489007,0.8903869986534119,0.8903869986534119,0.0,70.3799057006836,91.0,17091.8671875,-0.0,1106.9700927734375,1.0,283.1611022949219,286.2612609863281,293.366455078125,294.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,5131.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2288345992565155,1.0,0.0,0.0,1.3702785968780518,1.3702819347381592,1.2529324067145353e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,4780.32177734375,0.0,81.28365325927734,1895.4366455078125,0.0,0.0,0.3470077812671661,1.0,0.0,3.0,1.0,0.0
12387360,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536865234375,0.8438684344291687,0.2467009276151657,0.2249231189489364,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65191650390625,0.8793815970420837,0.2806280851364136,0.2683968544006347,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.8545112013816833,0.2571583688259125,0.181894764304161,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.8449050188064575,0.2485653162002563,0.2377711236476898,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542663574219,0.834361732006073,0.2382857650518417,1.0837934017181396,286.6492004394531,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3646240234375,286.6265563964844,1.0,0.4424968659877777,1.0,1.0,0.0,1.0,-2.3970839977264404,2.397079467773437,4.6273580665001646e-06,1.855266094207764,0.8722562193870544,0.8722562193870544,0.0,79.40965270996094,94.0,18310.34375,-0.0,1110.615234375,1.0,283.1553039550781,286.02056884765625,293.6781005859375,294.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,7036.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018824696540832,1.0,0.0,0.0,1.567956566810608,1.5679609775543213,1.6404457880980774e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4901.43115234375,0.0,122.80133819580078,1895.4371337890625,0.0,278.9959411621094,0.392910897731781,1.0,0.0,3.0,1.0,0.0
12387420,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.8048858642578125,0.241406962275505,0.2197353839874267,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.8395769596099854,0.27656090259552,0.2642704844474792,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.8168991804122925,0.2529803514480591,0.1788024306297302,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.8088769912719727,0.2455058991909027,0.2348079681396484,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35089111328125,0.7958774566650391,0.2335181683301925,1.0621638298034668,286.348388671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2960510253906,286.33721923828125,1.0,0.4442466199398041,1.0,1.0,0.0,1.0,-2.3526182174682617,2.352613687515259,4.457121576706413e-06,1.8205682039260864,0.835467517375946,0.835467517375946,0.0,89.77152252197266,82.0,19557.134765625,-0.0,1103.115966796875,1.0,283.1509704589844,285.7440185546875,293.1908874511719,294.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,10607.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126806735992432,1.0,0.0,0.0,1.8235968351364136,1.82360315322876,2.218968120359932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.841796875,0.0,197.2622833251953,1895.4371337890625,0.0,1001.6749267578124,0.4597667753696441,1.0,0.0,3.0,1.0,0.0
12387480,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.8048858642578125,0.241406962275505,0.2197353839874267,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.8395769596099854,0.27656090259552,0.2642704844474792,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.8168991804122925,0.2529803514480591,0.1788024306297302,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.8088769912719727,0.2455058991909027,0.2348079681396484,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35089111328125,0.7958774566650391,0.2335181683301925,1.0621638298034668,286.348388671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2960510253906,286.33721923828125,1.0,0.4442466199398041,1.0,1.0,0.0,1.0,-2.3526182174682617,2.352613687515259,4.457121576706413e-06,1.8205682039260864,0.835467517375946,0.835467517375946,0.0,89.77152252197266,82.0,19557.134765625,-0.0,1103.115966796875,1.0,283.1509704589844,285.7440185546875,293.1908874511719,294.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,10607.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126806735992432,1.0,0.0,0.0,1.8235968351364136,1.82360315322876,2.218968120359932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.841796875,0.0,197.2622833251953,1895.4371337890625,0.0,1001.6749267578124,0.4597667753696441,1.0,0.0,3.0,1.0,0.0
12387540,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7999393343925476,0.2389488965272903,0.2169971168041229,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.8361853957176208,0.275042325258255,0.2623120844364166,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8131433725357056,0.2512193620204925,0.1772065758705139,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8057540059089661,0.2444613575935363,0.2333943396806717,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.790724515914917,0.2308212369680404,1.047960638999939,286.20135498046875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2597961425781,286.1966247558594,1.0,0.4402150213718414,1.0,1.0,0.0,1.0,-2.3262856006622314,2.326281309127808,4.357807938504266e-06,1.7999800443649292,0.7984310984611511,0.7984310984611511,0.0,89.53111267089844,70.0,20123.447265625,-0.0,1073.4173583984375,1.0,283.150146484375,285.609130859375,292.5575256347656,294.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,14018.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769596338272095,1.0,0.0,0.0,1.964965581893921,1.9649730920791624,2.5763404210010776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.375,0.0,253.64735412597656,1895.4371337890625,0.0,1433.884521484375,0.4973751306533813,1.0,0.0,3.0,1.0,0.0
12387600,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7999393343925476,0.2389488965272903,0.2169971168041229,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.8361853957176208,0.275042325258255,0.2623120844364166,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8131433725357056,0.2512193620204925,0.1772065758705139,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8057540059089661,0.2444613575935363,0.2333943396806717,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.790724515914917,0.2308212369680404,1.047960638999939,286.20135498046875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2597961425781,286.1966247558594,1.0,0.4402150213718414,1.0,1.0,0.0,1.0,-2.3262856006622314,2.326281309127808,4.357807938504266e-06,1.7999800443649292,0.7984310984611511,0.7984310984611511,0.0,89.53111267089844,70.0,20123.447265625,-0.0,1073.4173583984375,1.0,283.150146484375,285.609130859375,292.5575256347656,294.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,14018.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769596338272095,1.0,0.0,0.0,1.964965581893921,1.9649730920791624,2.5763404210010776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.375,0.0,253.64735412597656,1895.4371337890625,0.0,1433.884521484375,0.4973751306533813,1.0,0.0,3.0,1.0,0.0
12387660,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.813651978969574,0.2379826456308365,0.2156654000282287,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.8508560657501221,0.2749904096126556,0.2617726624011993,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.8269075155258179,0.2508385479450226,0.1765923202037811,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.8204165697097778,0.2446415275335312,0.2331192940473556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.8040863871574402,0.2294571846723556,1.0396246910095217,286.15673828125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2418212890625,286.15643310546875,1.0,0.4335415959358215,1.0,1.0,0.0,1.0,-2.312948703765869,2.3129444122314453,4.307933977543144e-06,1.7895399332046509,0.7621446251869202,0.7621446251869202,0.0,83.36341094970703,58.0,20249.33203125,-0.0,1034.77197265625,1.0,283.1500244140625,285.5691833496094,292.2401123046875,293.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,16850.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743005514144897,1.0,0.0,0.0,2.0009803771972656,2.000988483428955,2.671646655016957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.25830078125,0.0,277.3414611816406,1895.4371337890625,0.0,1414.1424560546875,0.510404109954834,1.0,0.0,3.0,1.0,0.0
12387720,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.813651978969574,0.2379826456308365,0.2156654000282287,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.8508560657501221,0.2749904096126556,0.2617726624011993,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.8269075155258179,0.2508385479450226,0.1765923202037811,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.8204165697097778,0.2446415275335312,0.2331192940473556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.8040863871574402,0.2294571846723556,1.0396246910095217,286.15673828125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2418212890625,286.15643310546875,1.0,0.4335415959358215,1.0,1.0,0.0,1.0,-2.312948703765869,2.3129444122314453,4.307933977543144e-06,1.7895399332046509,0.7621446251869202,0.7621446251869202,0.0,83.36341094970703,58.0,20249.33203125,-0.0,1034.77197265625,1.0,283.1500244140625,285.5691833496094,292.2401123046875,293.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,16850.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743005514144897,1.0,0.0,0.0,2.0009803771972656,2.000988483428955,2.671646655016957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.25830078125,0.0,277.3414611816406,1895.4371337890625,0.0,1414.1424560546875,0.510404109954834,1.0,0.0,3.0,1.0,0.0
12387780,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8392283320426941,0.2378114610910415,0.2150096446275711,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.880365788936615,0.2757300436496734,0.261942595243454,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8537629842758179,0.251200407743454,0.1764619946479797,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8473790287971497,0.2454946041107177,0.2334197163581848,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.8294458389282227,0.2288500517606735,1.0344303846359253,286.18145751953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334899902344,286.1842956542969,1.0,0.425483226776123,1.0,1.0,0.0,1.0,-2.3063247203826904,2.3063204288482666,4.283240741642658e-06,1.7843352556228638,0.7273162603378296,0.7273162603378296,0.0,74.3462905883789,46.0,20070.939453125,-0.0,992.3419799804688,1.0,283.1499938964844,285.59381103515625,292.1526794433594,293.5492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18939.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538935899734497,1.0,0.0,0.0,1.957285761833191,1.957294225692749,2.556241440743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.734375,0.0,270.8663635253906,1895.4371337890625,0.0,1267.6363525390625,0.5049457550048828,1.0,0.0,3.0,1.0,0.0
12387840,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8392283320426941,0.2378114610910415,0.2150096446275711,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.880365788936615,0.2757300436496734,0.261942595243454,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8537629842758179,0.251200407743454,0.1764619946479797,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8473790287971497,0.2454946041107177,0.2334197163581848,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.8294458389282227,0.2288500517606735,1.0344303846359253,286.18145751953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334899902344,286.1842956542969,1.0,0.425483226776123,1.0,1.0,0.0,1.0,-2.3063247203826904,2.3063204288482666,4.283240741642658e-06,1.7843352556228638,0.7273162603378296,0.7273162603378296,0.0,74.3462905883789,46.0,20070.939453125,-0.0,992.3419799804688,1.0,283.1499938964844,285.59381103515625,292.1526794433594,293.5492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18939.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538935899734497,1.0,0.0,0.0,1.957285761833191,1.957294225692749,2.556241440743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.734375,0.0,270.8663635253906,1895.4371337890625,0.0,1267.6363525390625,0.5049457550048828,1.0,0.0,3.0,1.0,0.0
12387900,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8583448529243469,0.2379794865846634,0.2148933112621307,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.9023073315620422,0.2763496041297912,0.2622468471527099,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.8741616010665894,0.2516202628612518,0.1765501052141189,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.867630124092102,0.2461448609828949,0.2337605655193328,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.8476824164390564,0.2287937551736831,1.032853126525879,286.2135009765625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.23211669921875,286.217529296875,1.0,0.4211874008178711,1.0,1.0,0.0,1.0,-2.305168867111206,2.3051645755767822,4.278906544641359e-06,1.783408522605896,0.7106242179870605,0.7106242179870605,0.0,69.17192840576172,46.0,19897.76171875,-0.0,970.8214111328124,1.0,283.1499938964844,285.6242370605469,292.1523132324219,293.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,19694.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437667608261108,1.0,0.0,0.0,1.914164423942566,1.9141727685928345,2.444847950755502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.15185546875,0.0,259.5561218261719,1895.4371337890625,0.0,1198.404296875,0.4972971975803375,1.0,0.0,3.0,1.0,0.0
12387960,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8842143416404724,0.2382951527833938,0.2149032950401306,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.9334931373596193,0.2771140933036804,0.2626813650131225,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.9012898802757264,0.2521799504756927,0.1767304837703704,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8946945667266846,0.2469280511140823,0.2342188358306884,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8724310398101807,0.2288828790187835,1.031894326210022,286.25604248046875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2322692871094,286.2611083984375,1.0,0.4168037474155426,1.0,1.0,0.0,1.0,-2.305316209793091,2.305311918258667,4.279402219253825e-06,1.7834949493408203,0.6944879293441772,0.6944879293441772,0.0,63.69204330444336,34.0,19681.158203125,-0.0,949.4515991210938,1.0,283.1499938964844,285.6640930175781,292.16436767578125,293.5185241699219,293.1499938964844,293.1499938964844,283.1499938964844,20267.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348719596862793,1.0,0.0,0.0,1.8612934350967407,1.86130166053772,2.3116552938518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8369140625,0.0,244.91688537597656,1895.4371337890625,0.0,1139.613037109375,0.4873930513858795,1.0,0.0,3.0,1.0,0.0
12388020,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.9627043604850768,0.2392958253622055,0.2153042107820511,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.9989538788795472,0.2791272699832916,0.2575032711029053,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.980582356452942,0.2536501586437225,0.1773731559514999,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.9747704267501832,0.2488301992416381,0.2355009466409683,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.9485489726066588,0.2294270247220993,1.0318585634231567,286.3651123046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2363586425781,286.3707275390625,1.0,0.4076526463031769,1.0,1.0,0.0,1.0,-2.301864624023437,2.3018603324890137,4.267385065759299e-06,1.7812408208847046,0.6640326380729675,0.6640326380729675,0.0,53.12311172485352,54.0,19126.740234375,-0.0,904.4820556640624,1.0,283.1499938964844,285.7644348144531,292.197998046875,293.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20934.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207136511802673,1.0,0.0,0.0,1.7379097938537598,1.7379175424575806,2.01533794097486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.28759765625,0.0,210.99989318847656,1895.4371337890625,0.0,1050.119384765625,0.4634729623794555,1.0,0.0,3.0,1.0,0.0
12388080,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.9627043604850768,0.2392958253622055,0.2153042107820511,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.9989538788795472,0.2791272699832916,0.2575032711029053,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.980582356452942,0.2536501586437225,0.1773731559514999,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.9747704267501832,0.2488301992416381,0.2355009466409683,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.9485489726066588,0.2294270247220993,1.0318585634231567,286.3651123046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2363586425781,286.3707275390625,1.0,0.4076526463031769,1.0,1.0,0.0,1.0,-2.301864624023437,2.3018603324890137,4.267385065759299e-06,1.7812408208847046,0.6640326380729675,0.6640326380729675,0.0,53.12311172485352,54.0,19126.740234375,-0.0,904.4820556640624,1.0,283.1499938964844,285.7644348144531,292.197998046875,293.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20934.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207136511802673,1.0,0.0,0.0,1.7379097938537598,1.7379175424575806,2.01533794097486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.28759765625,0.0,210.99989318847656,1895.4371337890625,0.0,1050.119384765625,0.4634729623794555,1.0,0.0,3.0,1.0,0.0
12388140,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.9702364802360536,0.2406420707702636,0.2164048552513122,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866943359375,0.9983115792274476,0.2835789918899536,0.2521731257438659,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.987555980682373,0.25545534491539,0.1785499900579452,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.9826338291168212,0.251063197851181,0.2374978065490722,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859924316406,0.9560650587081908,0.2303436696529388,1.0353944301605225,286.4877014160156,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2516174316406,286.4955749511719,1.0,0.408589631319046,1.0,1.0,0.0,1.0,-2.304807662963867,2.304803371429444,4.2771171138156205e-06,1.7828742265701294,0.6359577178955078,0.6359577178955078,0.0,52.54658508300781,74.0,18483.578125,-0.0,905.1757202148438,1.0,283.1499938964844,285.8780822753906,292.22216796875,293.5069274902344,293.1499938964844,293.1499938964844,283.1499938964844,21115.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089902520179749,1.0,0.0,0.0,1.605776071548462,1.605783224105835,1.7205343283421828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.39501953125,0.0,177.1156005859375,1895.4371337890625,0.0,980.0046997070312,0.4374679028987884,1.0,0.0,3.0,1.0,0.0
12388200,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.9702364802360536,0.2406420707702636,0.2164048552513122,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866943359375,0.9983115792274476,0.2835789918899536,0.2521731257438659,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.987555980682373,0.25545534491539,0.1785499900579452,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.9826338291168212,0.251063197851181,0.2374978065490722,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859924316406,0.9560650587081908,0.2303436696529388,1.0353944301605225,286.4877014160156,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2516174316406,286.4955749511719,1.0,0.408589631319046,1.0,1.0,0.0,1.0,-2.304807662963867,2.304803371429444,4.2771171138156205e-06,1.7828742265701294,0.6359577178955078,0.6359577178955078,0.0,52.54658508300781,74.0,18483.578125,-0.0,905.1757202148438,1.0,283.1499938964844,285.8780822753906,292.22216796875,293.5069274902344,293.1499938964844,293.1499938964844,283.1499938964844,21115.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089902520179749,1.0,0.0,0.0,1.605776071548462,1.605783224105835,1.7205343283421828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.39501953125,0.0,177.1156005859375,1895.4371337890625,0.0,980.0046997070312,0.4374679028987884,1.0,0.0,3.0,1.0,0.0
12388260,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.9470870494842528,0.2423539161682129,0.2179599702358245,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.9973450899124146,0.2863448858261108,0.2710062563419342,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9675205945968628,0.2576101124286651,0.1800706386566162,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.962337851524353,0.253636747598648,0.2399547547101974,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.9310572147369384,0.2316244095563888,1.0412596464157104,286.6481628417969,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2607421875,286.65728759765625,1.0,0.4173217117786407,1.0,1.0,0.0,1.0,-2.3414642810821533,2.3414597511291504,4.413577698869631e-06,1.8111114501953125,0.6110072731971741,0.6110072731971741,0.0,56.4968147277832,94.0,17919.70703125,-0.0,958.006591796875,1.0,283.1499938964844,286.0170288085937,292.2382507324219,293.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20949.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976621508598328,1.0,0.0,0.0,1.4792444705963137,1.4792510271072388,1.4600686881749425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.380859375,0.0,147.6491241455078,1895.4371337890625,0.0,915.8660278320312,0.4124839901924133,1.0,0.0,3.0,1.0,0.0
12388320,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.9470870494842528,0.2423539161682129,0.2179599702358245,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.9973450899124146,0.2863448858261108,0.2710062563419342,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9675205945968628,0.2576101124286651,0.1800706386566162,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.962337851524353,0.253636747598648,0.2399547547101974,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.9310572147369384,0.2316244095563888,1.0412596464157104,286.6481628417969,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2607421875,286.65728759765625,1.0,0.4173217117786407,1.0,1.0,0.0,1.0,-2.3414642810821533,2.3414597511291504,4.413577698869631e-06,1.8111114501953125,0.6110072731971741,0.6110072731971741,0.0,56.4968147277832,94.0,17919.70703125,-0.0,958.006591796875,1.0,283.1499938964844,286.0170288085937,292.2382507324219,293.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20949.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976621508598328,1.0,0.0,0.0,1.4792444705963137,1.4792510271072388,1.4600686881749425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.380859375,0.0,147.6491241455078,1895.4371337890625,0.0,915.8660278320312,0.4124839901924133,1.0,0.0,3.0,1.0,0.0
12388380,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.8755971789360046,0.2442250549793243,0.2200436145067215,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9284375309944152,0.2880364656448364,0.2729831635951996,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.8941735625267029,0.2599214315414428,0.1819958984851837,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016967773437,0.8898487091064453,0.2563615143299103,0.2429512590169906,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.8621888160705566,0.2330482602119445,1.0496695041656494,286.80303955078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.263916015625,286.8109130859375,1.0,0.4298610985279083,1.0,1.0,0.0,1.0,-2.3620176315307617,2.362013101577759,4.491605977818836e-06,1.8272342681884768,0.5888526439666748,0.5888526439666748,0.0,68.568115234375,114.0,17299.01171875,-0.0,1028.2027587890625,1.0,283.1499938964844,286.150146484375,292.252197265625,293.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,20614.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865022540092468,1.0,0.0,0.0,1.3656117916107178,1.3656179904937744,1.2443653929494758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.38623046875,0.0,123.89649963378906,1895.4371337890625,0.0,856.409423828125,0.3901722133159637,1.0,0.0,3.0,1.0,0.0
12388440,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.8755971789360046,0.2442250549793243,0.2200436145067215,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9284375309944152,0.2880364656448364,0.2729831635951996,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.8941735625267029,0.2599214315414428,0.1819958984851837,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016967773437,0.8898487091064453,0.2563615143299103,0.2429512590169906,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.8621888160705566,0.2330482602119445,1.0496695041656494,286.80303955078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.263916015625,286.8109130859375,1.0,0.4298610985279083,1.0,1.0,0.0,1.0,-2.3620176315307617,2.362013101577759,4.491605977818836e-06,1.8272342681884768,0.5888526439666748,0.5888526439666748,0.0,68.568115234375,114.0,17299.01171875,-0.0,1028.2027587890625,1.0,283.1499938964844,286.150146484375,292.252197265625,293.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,20614.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865022540092468,1.0,0.0,0.0,1.3656117916107178,1.3656179904937744,1.2443653929494758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.38623046875,0.0,123.89649963378906,1895.4371337890625,0.0,856.409423828125,0.3901722133159637,1.0,0.0,3.0,1.0,0.0
12388500,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8489789366722107,0.2451878041028976,0.2211547791957855,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.8968325257301331,0.2891883254051208,0.2742593288421631,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8664076924324036,0.2611090838909149,0.1830154508352279,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8626011610031128,0.2577576339244842,0.2445277869701385,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.8364892601966858,0.2337937951087951,1.0542397499084473,286.8770751953125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2669982910156,286.884765625,1.0,0.4371008574962616,1.0,1.0,0.0,1.0,-2.373493432998657,2.3734889030456543,4.535258085525129e-06,1.836113333702088,0.5787643790245056,0.5787643790245056,0.0,75.78169250488281,114.0,17000.29296875,-0.0,1069.7530517578125,1.0,283.1499938964844,286.2133178710937,292.2581481933594,293.4579772949219,293.1499938964844,293.1499938964844,283.1499938964844,20423.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808011293411255,1.0,0.0,0.0,1.3144339323043823,1.31443989276886,1.1528450727382733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.5361328125,0.0,114.05207061767578,1895.4371337890625,0.0,827.45654296875,0.3802108466625213,1.0,0.0,3.0,1.0,0.0
12388560,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.8269271850585938,0.2461628466844558,0.2223013341426849,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8716054558753967,0.2904547154903412,0.2756928205490112,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.8432718515396118,0.2623113095760345,0.1840642839670181,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.8399814367294312,0.2591688334941864,0.2461446970701217,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94757080078125,0.8147168159484863,0.2345550805330276,1.0590041875839231,286.9492492675781,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2705078125,286.9566650390625,1.0,0.4447892308235168,1.0,1.0,0.0,1.0,-2.3855180740356445,2.3855135440826416,4.58123804492061e-06,1.8454190492630005,0.5693268775939941,0.5693268775939941,0.0,83.62017822265625,102.0,16713.625,-0.0,1114.847412109375,1.0,283.1499938964844,286.2743530273437,292.26416015625,293.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,20227.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750347971916199,1.0,0.0,0.0,1.267187476158142,1.2671931982040403,1.0714581577531137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.36865234375,0.0,105.42625427246094,1895.4371337890625,0.0,799.1207275390625,0.371073842048645,1.0,0.0,3.0,1.0,0.0
