time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388620,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8167473077774048,0.2481695264577865,0.2242504507303238,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8604722023010254,0.2932053804397583,0.2783990204334259,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.8331512212753296,0.2647678852081299,0.1858945786952972,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.8303899168968201,0.2620398104190826,0.2490151077508926,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.8037243485450745,0.2361280918121338,1.066818118095398,287.0838317871094,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2781677246094,287.09039306640625,1.0,0.4507557153701782,1.0,1.0,0.0,1.0,-2.406149387359619,2.406144618988037,4.660805643652566e-06,1.8614475727081297,0.5522710084915161,0.5522710084915161,0.0,88.9275131225586,90.0,16171.7998046875,-0.0,1159.86328125,1.0,283.1499938964844,286.3874206542969,292.2777404785156,293.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,19847.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635668039321899,1.0,0.0,0.0,1.1840646266937256,1.1840699911117554,9.35500921173116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2841796875,0.0,91.3176727294922,1895.4371337890625,0.0,745.5106201171875,0.3551741242408752,1.0,0.0,3.0,1.0,0.0
12388680,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8167473077774048,0.2481695264577865,0.2242504507303238,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8604722023010254,0.2932053804397583,0.2783990204334259,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.8331512212753296,0.2647678852081299,0.1858945786952972,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.8303899168968201,0.2620398104190826,0.2490151077508926,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.8037243485450745,0.2361280918121338,1.066818118095398,287.0838317871094,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2781677246094,287.09039306640625,1.0,0.4507557153701782,1.0,1.0,0.0,1.0,-2.406149387359619,2.406144618988037,4.660805643652566e-06,1.8614475727081297,0.5522710084915161,0.5522710084915161,0.0,88.9275131225586,90.0,16171.7998046875,-0.0,1159.86328125,1.0,283.1499938964844,286.3874206542969,292.2777404785156,293.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,19847.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635668039321899,1.0,0.0,0.0,1.1840646266937256,1.1840699911117554,9.35500921173116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2841796875,0.0,91.3176727294922,1895.4371337890625,0.0,745.5106201171875,0.3551741242408752,1.0,0.0,3.0,1.0,0.0
12388740,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8243778347969055,0.2502835690975189,0.2260381579399109,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.869452178478241,0.2961534261703491,0.2810493409633636,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8412378430366516,0.2673180103302002,0.1875902265310287,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8388452529907227,0.2649968862533569,0.251696228981018,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.8113640546798706,0.2377911657094955,1.073750615119934,287.20428466796875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2862854003906,287.2101135253906,1.0,0.4518352746963501,1.0,1.0,0.0,1.0,-2.4250683784484863,2.4250636100769043,4.734318281407468e-06,1.8761048316955569,0.5375010371208191,0.5375010371208191,0.0,87.38728332519531,78.0,15689.037109375,-0.0,1175.3074951171875,1.0,283.1499938964844,286.4876708984375,292.2939453125,293.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,19506.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526202321052551,1.0,0.0,0.0,1.1149648427963257,1.1149699687957764,8.294988873558395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.64404296875,0.0,80.61074829101562,1895.4371337890625,0.0,697.6071166992188,0.3421790599822998,1.0,0.0,3.0,1.0,0.0
12388800,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8243778347969055,0.2502835690975189,0.2260381579399109,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.869452178478241,0.2961534261703491,0.2810493409633636,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8412378430366516,0.2673180103302002,0.1875902265310287,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8388452529907227,0.2649968862533569,0.251696228981018,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.8113640546798706,0.2377911657094955,1.073750615119934,287.20428466796875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2862854003906,287.2101135253906,1.0,0.4518352746963501,1.0,1.0,0.0,1.0,-2.4250683784484863,2.4250636100769043,4.734318281407468e-06,1.8761048316955569,0.5375010371208191,0.5375010371208191,0.0,87.38728332519531,78.0,15689.037109375,-0.0,1175.3074951171875,1.0,283.1499938964844,286.4876708984375,292.2939453125,293.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,19506.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526202321052551,1.0,0.0,0.0,1.1149648427963257,1.1149699687957764,8.294988873558395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.64404296875,0.0,80.61074829101562,1895.4371337890625,0.0,697.6071166992188,0.3421790599822998,1.0,0.0,3.0,1.0,0.0
12388860,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104553222656,0.8442699313163757,0.2524780929088592,0.2277530580759048,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109741210937,0.8928093910217285,0.2992143332958221,0.2836633324623108,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106689453125,0.862541913986206,0.2699396312236786,0.189221978187561,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106384277344,0.86041659116745,0.2680208683013916,0.2542857527732849,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102722167969,0.8306643962860107,0.2395256161689758,1.080269455909729,287.3114624023437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2943115234375,287.31658935546875,1.0,0.4498695731163025,1.0,1.0,0.0,1.0,-2.4431726932525635,2.443167924880981,4.805204753211001e-06,1.890121340751648,0.524867594242096,0.524867594242096,0.0,81.77144622802734,66.0,15272.8466796875,-0.0,1173.029296875,1.0,283.1499938964844,286.5758972167969,292.3126525878906,293.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,19213.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426474213600159,1.0,0.0,0.0,1.0582071542739868,1.0582120418548584,7.471964380556528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.68603515625,0.0,72.49442291259766,1895.4371337890625,0.0,656.6102905273438,0.3316958546638489,1.0,0.0,3.0,1.0,0.0
12388920,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104553222656,0.8442699313163757,0.2524780929088592,0.2277530580759048,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109741210937,0.8928093910217285,0.2992143332958221,0.2836633324623108,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106689453125,0.862541913986206,0.2699396312236786,0.189221978187561,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106384277344,0.86041659116745,0.2680208683013916,0.2542857527732849,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102722167969,0.8306643962860107,0.2395256161689758,1.080269455909729,287.3114624023437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2943115234375,287.31658935546875,1.0,0.4498695731163025,1.0,1.0,0.0,1.0,-2.4431726932525635,2.443167924880981,4.805204753211001e-06,1.890121340751648,0.524867594242096,0.524867594242096,0.0,81.77144622802734,66.0,15272.8466796875,-0.0,1173.029296875,1.0,283.1499938964844,286.5758972167969,292.3126525878906,293.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,19213.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426474213600159,1.0,0.0,0.0,1.0582071542739868,1.0582120418548584,7.471964380556528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.68603515625,0.0,72.49442291259766,1895.4371337890625,0.0,656.6102905273438,0.3316958546638489,1.0,0.0,3.0,1.0,0.0
12388980,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.8791713714599609,0.2547202110290527,0.2294246554374694,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.934849977493286,0.3023370802402496,0.2862477302551269,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8995935916900635,0.2726050019264221,0.1908164769411087,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8977614045143127,0.271086037158966,0.2568219304084778,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.863560140132904,0.2413050979375839,1.0865544080734253,287.4059143066406,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3018493652344,287.4103088378906,1.0,0.4460547864437103,1.0,1.0,0.0,1.0,-2.46079969406128,2.4607949256896973,4.874732894677436e-06,1.9037619829177856,0.5142192244529724,0.5142192244529724,0.0,73.65684509277344,54.0,14954.962890625,-0.0,1159.642578125,1.0,283.1499938964844,286.6595153808594,292.3335266113281,293.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18968.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533981442451477,1.0,0.0,0.0,1.0120887756347656,1.012093424797058,6.8348754211911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.46875,0.0,66.33602142333984,1895.4371337890625,0.0,622.939208984375,0.3233219683170318,1.0,0.0,3.0,1.0,0.0
12389040,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.8791713714599609,0.2547202110290527,0.2294246554374694,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.934849977493286,0.3023370802402496,0.2862477302551269,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8995935916900635,0.2726050019264221,0.1908164769411087,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8977614045143127,0.271086037158966,0.2568219304084778,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.863560140132904,0.2413050979375839,1.0865544080734253,287.4059143066406,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3018493652344,287.4103088378906,1.0,0.4460547864437103,1.0,1.0,0.0,1.0,-2.46079969406128,2.4607949256896973,4.874732894677436e-06,1.9037619829177856,0.5142192244529724,0.5142192244529724,0.0,73.65684509277344,54.0,14954.962890625,-0.0,1159.642578125,1.0,283.1499938964844,286.6595153808594,292.3335266113281,293.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18968.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533981442451477,1.0,0.0,0.0,1.0120887756347656,1.012093424797058,6.8348754211911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.46875,0.0,66.33602142333984,1895.4371337890625,0.0,622.939208984375,0.3233219683170318,1.0,0.0,3.0,1.0,0.0
12389100,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.9048015475273132,0.2558481097221374,0.2302469164133072,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44757080078125,0.9643370509147644,0.3039089739322662,0.2875293791294098,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44732666015625,0.9282448291778564,0.2739444971084595,0.1916028410196304,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44732666015625,0.9263731241226196,0.2726250290870666,0.2580747604370117,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8881401419639587,0.242202490568161,1.089630365371704,287.4479675292969,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30535888671875,287.4520874023437,1.0,0.4436936974525451,1.0,1.0,0.0,1.0,-2.469473123550415,2.469468116760254,4.909129529551137e-06,1.910472393035889,0.5095865726470947,0.5095865726470947,0.0,68.98660278320312,54.0,14829.990234375,-0.0,1150.1214599609375,1.0,283.1499938964844,286.7002258300781,292.3451843261719,293.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18861.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303171873092651,1.0,0.0,0.0,0.992514669895172,0.9925193190574646,6.57305605500369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.2060546875,0.0,63.83732986450195,1895.4371337890625,0.0,609.2284545898438,0.3198098242282867,1.0,0.0,3.0,1.0,0.0
12389160,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4865417480469,0.9418599605560304,0.2569761276245117,0.2310595214366912,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869384765625,0.9950320720672609,0.3054830133914947,0.2888029217720032,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.9652881026268004,0.2752844989299774,0.1923818886280059,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866943359375,0.9638399481773376,0.2741643786430359,0.2593175172805786,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9220889210700988,0.2431008219718933,1.09266197681427,287.4873046875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30865478515625,287.4911499023437,1.0,0.4411142468452453,1.0,1.0,0.0,1.0,-2.47804856300354,2.478043556213379,4.943259682477219e-06,1.9171067476272583,0.5054028034210205,0.5054028034210205,0.0,64.02422332763672,72.0,14719.5146484375,-0.0,1139.1795654296875,1.0,283.1499938964844,286.7382202148437,292.3572082519531,293.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18765.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271358489990234,1.0,0.0,0.0,0.9750530123710632,0.9750576615333556,6.343806546738051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.6435546875,0.0,61.663421630859375,1895.4371337890625,0.0,597.5717163085938,0.3166956603527069,1.0,0.0,3.0,1.0,0.0
12389220,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9464285373687744,0.2591878771781921,0.2330455631017685,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591125488281,0.9986082911491394,0.3088011145591736,0.2918397188186645,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.9697133898735046,0.2779310941696167,0.1942253708839416,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.9687783718109132,0.2772132456302643,0.2621911168098449,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586242675781,0.9262155890464784,0.2448691725730896,1.100574016571045,287.5594787597656,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3150634765625,287.5631408691406,1.0,0.4451046586036682,1.0,1.0,0.0,1.0,-2.498495101928711,2.49849009513855,5.024672191211721e-06,1.932692050933838,0.4983206391334533,0.4983206391334533,0.0,64.49227905273438,90.0,14546.935546875,-0.0,1165.4808349609375,1.0,283.1499938964844,286.8072204589844,292.381103515625,293.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18596.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220510959625244,1.0,0.0,0.0,0.9458068013191224,0.9458113312721252,5.968955463231397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.326171875,0.0,58.1303596496582,1895.4371337890625,0.0,579.40771484375,0.3115077316761017,1.0,0.0,3.0,1.0,0.0
12389280,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9464285373687744,0.2591878771781921,0.2330455631017685,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591125488281,0.9986082911491394,0.3088011145591736,0.2918397188186645,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.9697133898735046,0.2779310941696167,0.1942253708839416,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.9687783718109132,0.2772132456302643,0.2621911168098449,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586242675781,0.9262155890464784,0.2448691725730896,1.100574016571045,287.5594787597656,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3150634765625,287.5631408691406,1.0,0.4451046586036682,1.0,1.0,0.0,1.0,-2.498495101928711,2.49849009513855,5.024672191211721e-06,1.932692050933838,0.4983206391334533,0.4983206391334533,0.0,64.49227905273438,90.0,14546.935546875,-0.0,1165.4808349609375,1.0,283.1499938964844,286.8072204589844,292.381103515625,293.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18596.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220510959625244,1.0,0.0,0.0,0.9458068013191224,0.9458113312721252,5.968955463231397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.326171875,0.0,58.1303596496582,1895.4371337890625,0.0,579.40771484375,0.3115077316761017,1.0,0.0,3.0,1.0,0.0
12389340,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9051990509033204,0.2613004148006439,0.2352094501256942,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260070800781,0.966163158416748,0.3117626309394836,0.2950126826763153,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.9295954704284668,0.2804969847202301,0.1962200850248336,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.9290614128112792,0.2801862955093384,0.2652744948863983,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8875221610069275,0.2465581893920898,1.109475016593933,287.62628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3187255859375,287.6293640136719,1.0,0.4541642963886261,1.0,1.0,0.0,1.0,-2.522440195083618,2.522434949874878,5.121720278111752e-06,1.9513732194900515,0.4929740726947784,0.4929740726947784,0.0,71.90531158447266,108.0,14437.845703125,-0.0,1225.5350341796875,1.0,283.1499938964844,286.869873046875,292.40460205078125,293.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18452.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184868574142456,1.0,0.0,0.0,0.9236401319503784,0.9236445426940918,5.6924474023389855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.873046875,0.0,55.52053451538086,1895.4371337890625,0.0,567.0103759765625,0.3075551688671112,1.0,0.0,3.0,1.0,0.0
12389400,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9051990509033204,0.2613004148006439,0.2352094501256942,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260070800781,0.966163158416748,0.3117626309394836,0.2950126826763153,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.9295954704284668,0.2804969847202301,0.1962200850248336,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.9290614128112792,0.2801862955093384,0.2652744948863983,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8875221610069275,0.2465581893920898,1.109475016593933,287.62628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3187255859375,287.6293640136719,1.0,0.4541642963886261,1.0,1.0,0.0,1.0,-2.522440195083618,2.522434949874878,5.121720278111752e-06,1.9513732194900515,0.4929740726947784,0.4929740726947784,0.0,71.90531158447266,108.0,14437.845703125,-0.0,1225.5350341796875,1.0,283.1499938964844,286.869873046875,292.40460205078125,293.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18452.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184868574142456,1.0,0.0,0.0,0.9236401319503784,0.9236445426940918,5.6924474023389855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.873046875,0.0,55.52053451538086,1895.4371337890625,0.0,567.0103759765625,0.3075551688671112,1.0,0.0,3.0,1.0,0.0
12389460,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832580566406,0.8607983589172363,0.263288676738739,0.2374261170625686,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.914666473865509,0.3146750032901764,0.2981995344161987,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8816008567810059,0.2829537093639374,0.1982671469449997,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8815947771072388,0.2830536067485809,0.2684322595596313,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.844656229019165,0.2481343299150467,1.1186987161636353,287.6837463378906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.321044921875,287.6864318847656,1.0,0.466167151927948,1.0,1.0,0.0,1.0,-2.5462889671325684,2.546283721923828,5.2189798225299455e-06,1.9698094129562376,0.4892209768295288,0.4892209768295288,0.0,83.67285919189453,126.0,14381.2001953125,-0.0,1305.8057861328125,1.0,283.1499938964844,286.92315673828125,292.4276123046875,293.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18329.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162320137023926,1.0,0.0,0.0,0.9076357483863832,0.9076400995254515,5.4968850804471003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.44677734375,0.0,53.65541458129883,1895.4371337890625,0.0,559.3074340820312,0.3046519160270691,1.0,0.0,3.0,1.0,0.0
12389520,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832580566406,0.8607983589172363,0.263288676738739,0.2374261170625686,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.914666473865509,0.3146750032901764,0.2981995344161987,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8816008567810059,0.2829537093639374,0.1982671469449997,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8815947771072388,0.2830536067485809,0.2684322595596313,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.844656229019165,0.2481343299150467,1.1186987161636353,287.6837463378906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.321044921875,287.6864318847656,1.0,0.466167151927948,1.0,1.0,0.0,1.0,-2.5462889671325684,2.546283721923828,5.2189798225299455e-06,1.9698094129562376,0.4892209768295288,0.4892209768295288,0.0,83.67285919189453,126.0,14381.2001953125,-0.0,1305.8057861328125,1.0,283.1499938964844,286.92315673828125,292.4276123046875,293.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18329.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162320137023926,1.0,0.0,0.0,0.9076357483863832,0.9076400995254515,5.4968850804471003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.44677734375,0.0,53.65541458129883,1895.4371337890625,0.0,559.3074340820312,0.3046519160270691,1.0,0.0,3.0,1.0,0.0
12389580,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7120056152344,0.8393077254295349,0.2643523812294006,0.2386687994003296,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122497558594,0.8899215459823608,0.3162740767002105,0.3000065088272095,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71209716796875,0.8588564991950989,0.2842824459075928,0.1994173973798751,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71209716796875,0.8590776920318604,0.2846128344535827,0.2702066600322723,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118835449219,0.8240106105804443,0.2489673048257827,1.1238784790039062,287.71246337890625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3218078613281,287.71490478515625,1.0,0.4736756980419159,1.0,1.0,0.0,1.0,-2.5596907138824463,2.559685468673706,5.274047907732893e-06,1.9801727533340447,0.4877879619598388,0.4877879619598388,0.0,91.52947998046876,126.0,14371.931640625,-0.0,1356.986572265625,1.0,283.1499938964844,286.9493713378906,292.4403686523437,293.48345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18268.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515457272529602,1.0,0.0,0.0,0.9011248350143432,0.901129186153412,5.4183043829425534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3642578125,0.0,52.88839721679688,1895.4371337890625,0.0,556.6854858398438,0.3034300804138183,1.0,0.0,3.0,1.0,0.0
12389640,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328796386719,0.8244327902793884,0.2651659846305847,0.2396416813135147,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7331237792969,0.8729019165039062,0.3175124824047088,0.3014280200004577,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330017089844,0.8432160019874573,0.2853034138679504,0.2003184407949447,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330017089844,0.8435929417610168,0.28581503033638,0.2715972661972046,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328186035156,0.8089650273323059,0.2495972365140915,1.1279242038726809,287.7333374023437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3221435546875,287.735595703125,1.0,0.4798252880573272,1.0,1.0,0.0,1.0,-2.5701828002929688,2.5701773166656494,5.317363047652179e-06,1.988286137580872,0.4869841933250427,0.4869841933250427,0.0,98.1645278930664,114.0,14375.451171875,-0.0,1399.5379638671875,1.0,283.1499938964844,286.9682312011719,292.45037841796875,293.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18223.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150712728500366,1.0,0.0,0.0,0.8971518278121948,0.8971561193466187,5.370631228629463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.1142578125,0.0,52.40984725952149,1895.4371337890625,0.0,555.3837280273438,0.302654504776001,1.0,0.0,3.0,1.0,0.0
12389700,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543334960937,0.8181979060173035,0.2660735845565796,0.2405781894922256,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545471191406,0.8660759925842285,0.3189018070697784,0.3028677105903625,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544250488281,0.8369330763816833,0.2864421904087066,0.2012093663215637,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544250488281,0.8374872207641602,0.287158727645874,0.2729971408843994,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542724609375,0.8021676540374756,0.2502889931201935,1.1316585540771484,287.7547302246094,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3222961425781,287.7566833496094,1.0,0.4830579459667206,1.0,1.0,0.0,1.0,-2.5802814960479736,2.5802762508392334,5.359326678444631e-06,1.99614679813385,0.4864014387130737,0.4864014387130737,0.0,101.65940856933594,114.0,14387.68359375,-0.0,1428.0933837890625,1.0,283.1499938964844,286.9875183105469,292.4618225097656,293.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18174.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148621797561646,1.0,0.0,0.0,0.8938082456588745,0.8938125371932983,5.33067456842673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.68115234375,0.0,51.99060821533203,1895.4371337890625,0.0,554.6800537109375,0.3019607961177826,1.0,0.0,3.0,1.0,0.0
12389760,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.8172280788421631,0.2669826447963714,0.2414217293262481,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77325439453125,0.8652533888816833,0.320284366607666,0.3042046129703522,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731628417969,0.8360891938209534,0.2875725626945495,0.2020226120948791,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731628417969,0.8368231654167175,0.2884916961193084,0.2742901444435119,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.8009552359580994,0.2509688436985016,1.1348791122436523,287.7734069824219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3223876953125,287.775146484375,1.0,0.484881579875946,1.0,1.0,0.0,1.0,-2.589303493499756,2.589298248291016,5.396888809627853e-06,2.003135681152344,0.4861522912979126,0.4861522912979126,0.0,102.80963134765624,102.0,14409.6865234375,-0.0,1445.080810546875,1.0,283.1499938964844,287.00421142578125,292.4732971191406,293.51904296875,293.1499938964844,293.1499938964844,283.1499938964844,18129.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148801803588867,1.0,0.0,0.0,0.8916264772415161,0.8916307687759399,5.3046818493385224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6279296875,0.0,51.6933822631836,1895.4371337890625,0.0,554.7404174804688,0.3014532923698425,1.0,0.0,3.0,1.0,0.0
12389820,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.8248594999313354,0.2688484191894531,0.2429704666137695,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.87443608045578,0.3230474293231964,0.3066981732845306,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8441979885101318,0.2898110747337341,0.203507974743843,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8453136086463928,0.2911297380924225,0.2766791880130768,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.8086600303649902,0.2523086369037628,1.1403952836990356,287.8045959472656,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3224792480469,287.80596923828125,1.0,0.4853037297725677,1.0,1.0,0.0,1.0,-2.6054463386535645,2.605440855026245,5.464399691845756e-06,2.0156285762786865,0.4866258502006531,0.4866258502006531,0.0,100.7141342163086,90.0,14484.6328125,-0.0,1457.3001708984375,1.0,283.1499938964844,287.0314025878906,292.4964599609375,293.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18046.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155233144760132,1.0,0.0,0.0,0.8905619978904724,0.8905662298202515,5.292023530500956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8251953125,0.0,51.43687057495117,1895.4371337890625,0.0,556.9085083007812,0.3009574711322784,1.0,0.0,3.0,1.0,0.0
12389880,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.8248594999313354,0.2688484191894531,0.2429704666137695,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.87443608045578,0.3230474293231964,0.3066981732845306,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8441979885101318,0.2898110747337341,0.203507974743843,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8453136086463928,0.2911297380924225,0.2766791880130768,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.8086600303649902,0.2523086369037628,1.1403952836990356,287.8045959472656,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3224792480469,287.80596923828125,1.0,0.4853037297725677,1.0,1.0,0.0,1.0,-2.6054463386535645,2.605440855026245,5.464399691845756e-06,2.0156285762786865,0.4866258502006531,0.4866258502006531,0.0,100.7141342163086,90.0,14484.6328125,-0.0,1457.3001708984375,1.0,283.1499938964844,287.0314025878906,292.4964599609375,293.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18046.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155233144760132,1.0,0.0,0.0,0.8905619978904724,0.8905662298202515,5.292023530500956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8251953125,0.0,51.43687057495117,1895.4371337890625,0.0,556.9085083007812,0.3009574711322784,1.0,0.0,3.0,1.0,0.0
12389940,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.8427140116691589,0.2708483338356018,0.2444858253002166,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8955792784690857,0.3258294761180877,0.3090537488460541,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8632983565330505,0.2920020520687103,0.2048491388559341,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8648648858070374,0.2937142550945282,0.2788670361042022,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284606933594,0.8259228467941284,0.253629982471466,1.145098328590393,287.8287048339844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.322509765625,287.8297424316406,1.0,0.4828857183456421,1.0,1.0,0.0,1.0,-2.619990348815918,2.619984865188598,5.525560027308529e-06,2.026871919631958,0.488348513841629,0.488348513841629,0.0,94.7006607055664,78.0,14601.2265625,-0.0,1449.98681640625,1.0,283.1499938964844,287.0512390136719,292.5202331542969,293.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17969.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169258713722229,1.0,0.0,0.0,0.8936691880226135,0.8936734795570374,5.3290161616814664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.92138671875,0.0,51.600852966308594,1895.4371337890625,0.0,561.6664428710938,0.3011100888252258,1.0,0.0,3.0,1.0,0.0
12390000,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.8427140116691589,0.2708483338356018,0.2444858253002166,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8955792784690857,0.3258294761180877,0.3090537488460541,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8632983565330505,0.2920020520687103,0.2048491388559341,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8648648858070374,0.2937142550945282,0.2788670361042022,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284606933594,0.8259228467941284,0.253629982471466,1.145098328590393,287.8287048339844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.322509765625,287.8297424316406,1.0,0.4828857183456421,1.0,1.0,0.0,1.0,-2.619990348815918,2.619984865188598,5.525560027308529e-06,2.026871919631958,0.488348513841629,0.488348513841629,0.0,94.7006607055664,78.0,14601.2265625,-0.0,1449.98681640625,1.0,283.1499938964844,287.0512390136719,292.5202331542969,293.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17969.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169258713722229,1.0,0.0,0.0,0.8936691880226135,0.8936734795570374,5.3290161616814664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.92138671875,0.0,51.600852966308594,1895.4371337890625,0.0,561.6664428710938,0.3011100888252258,1.0,0.0,3.0,1.0,0.0
12390060,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.8723104000091553,0.2729305624961853,0.2460006177425384,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9316213726997375,0.3286190927028656,0.3113278448581695,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84649658203125,0.8946998119354248,0.2941577732563019,0.206095889210701,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.8967717885971069,0.2962586581707001,0.2809221148490906,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.846435546875,0.8531970381736755,0.2549307346343994,1.1492785215377808,287.8466186523437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3224792480469,287.8473815917969,1.0,0.4787530601024627,1.0,1.0,0.0,1.0,-2.633534669876098,2.6335289478302,5.5828068070695736e-06,2.0373353958129883,0.4912627041339874,0.4912627041339874,0.0,86.32660675048828,66.0,14759.080078125,-0.0,1430.626220703125,1.0,283.1499938964844,287.0644836425781,292.54498291015625,293.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,17896.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519078254699707,1.0,0.0,0.0,0.9007278680801392,0.900732159614563,5.413531667386452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.02490234375,0.0,52.16243743896485,1895.4371337890625,0.0,569.048583984375,0.3018740713596344,1.0,0.0,3.0,1.0,0.0
12390120,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.8723104000091553,0.2729305624961853,0.2460006177425384,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9316213726997375,0.3286190927028656,0.3113278448581695,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84649658203125,0.8946998119354248,0.2941577732563019,0.206095889210701,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.8967717885971069,0.2962586581707001,0.2809221148490906,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.846435546875,0.8531970381736755,0.2549307346343994,1.1492785215377808,287.8466186523437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3224792480469,287.8473815917969,1.0,0.4787530601024627,1.0,1.0,0.0,1.0,-2.633534669876098,2.6335289478302,5.5828068070695736e-06,2.0373353958129883,0.4912627041339874,0.4912627041339874,0.0,86.32660675048828,66.0,14759.080078125,-0.0,1430.626220703125,1.0,283.1499938964844,287.0644836425781,292.54498291015625,293.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,17896.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519078254699707,1.0,0.0,0.0,0.9007278680801392,0.900732159614563,5.413531667386452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.02490234375,0.0,52.16243743896485,1895.4371337890625,0.0,569.048583984375,0.3018740713596344,1.0,0.0,3.0,1.0,0.0
12390180,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.9204733967781068,0.275062084197998,0.2475127875804901,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.9828029274940492,0.3314060568809509,0.3135463297367096,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.9470610618591307,0.2962781488895416,0.2072779387235641,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.949870228767395,0.2987648546695709,0.2828863561153412,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.8974136710166931,0.2562036216259002,1.153082251548767,287.85888671875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3222961425781,287.8594055175781,1.0,0.4735725522041321,1.0,1.0,0.0,1.0,-2.646369457244873,2.6463637351989746,5.637316917272983e-06,2.047245502471924,0.4953197240829468,0.4953197240829468,0.0,76.53496551513672,54.0,14957.6474609375,-0.0,1403.701416015625,1.0,283.1499938964844,287.0716552734375,292.5708923339844,293.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,17825.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219900608062744,1.0,0.0,0.0,0.9115986824035645,0.9116029739379884,5.544990955286266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.18408203125,0.0,53.11428451538086,1895.4371337890625,0.0,579.1930541992188,0.3032315075397491,1.0,0.0,3.0,1.0,0.0
12390240,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.9204733967781068,0.275062084197998,0.2475127875804901,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.9828029274940492,0.3314060568809509,0.3135463297367096,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.9470610618591307,0.2962781488895416,0.2072779387235641,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.949870228767395,0.2987648546695709,0.2828863561153412,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.8974136710166931,0.2562036216259002,1.153082251548767,287.85888671875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3222961425781,287.8594055175781,1.0,0.4735725522041321,1.0,1.0,0.0,1.0,-2.646369457244873,2.6463637351989746,5.637316917272983e-06,2.047245502471924,0.4953197240829468,0.4953197240829468,0.0,76.53496551513672,54.0,14957.6474609375,-0.0,1403.701416015625,1.0,283.1499938964844,287.0716552734375,292.5708923339844,293.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,17825.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219900608062744,1.0,0.0,0.0,0.9115986824035645,0.9116029739379884,5.544990955286266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.18408203125,0.0,53.11428451538086,1895.4371337890625,0.0,579.1930541992188,0.3032315075397491,1.0,0.0,3.0,1.0,0.0
12390300,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9500156044960022,0.276138037443161,0.2483112961053848,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9990000128746032,0.3328710198402405,0.3096350133419037,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.974274516105652,0.2973068654537201,0.207878440618515,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9768757820129396,0.2999854683876037,0.283880352973938,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9244322776794434,0.2568126022815704,1.1550569534301758,287.862548828125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3222351074219,287.8623046875,1.0,0.4704619646072387,1.0,1.0,0.0,1.0,-2.646953582763672,2.646947860717773,5.640643394144718e-06,2.0481035709381104,0.4977568686008453,0.4977568686008453,0.0,72.18182373046875,54.0,15062.923828125,-0.0,1384.8204345703125,1.0,283.1499938964844,287.0726928710937,292.5843200683594,293.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,17790.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237314105033875,1.0,0.0,0.0,0.9184359312057496,0.9184402227401732,5.628480792552184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.4794921875,0.0,53.73778533935547,1895.4371337890625,0.0,585.3474731445312,0.3041313588619232,1.0,0.0,3.0,1.0,0.0
12390360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.9686322212219238,0.2771861851215362,0.249166339635849,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558654785156,0.9990000128746032,0.3353292942047119,0.2939247488975525,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.9899660348892212,0.2982632517814636,0.2084944546222686,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.9923641085624696,0.3011354804039001,0.2848956882953644,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559875488281,0.9438759088516236,0.2573615312576294,1.1571635007858276,287.85577392578125,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.3254089355469,287.8547668457031,1.0,0.4663853347301483,1.0,1.0,0.0,1.0,-2.63359808921814,2.6335926055908203,5.583923666563351e-06,2.037797451019287,0.500306248664856,0.500306248664856,0.0,69.17948150634766,74.0,15147.6123046875,-0.0,1353.71435546875,1.0,283.1499938964844,287.06671142578125,292.5977478027344,293.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,17759.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256239771842957,1.0,0.0,0.0,0.9259392023086548,0.9259434938430786,5.7208218606774615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.10009765625,0.0,54.444095611572266,1895.4371337890625,0.0,592.111572265625,0.3051563501358032,1.0,0.0,3.0,1.0,0.0
12390420,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9724459648132324,0.2793411314487457,0.2510659694671631,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9990000128746032,0.3414714932441711,0.292592704296112,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9927775859832764,0.3001585304737091,0.2098076939582824,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9954021573066713,0.3034228384494781,0.2870419323444366,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9470046162605286,0.2584894895553589,1.1621112823486328,287.8515319824219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.338134765625,287.8519897460937,1.0,0.4689345061779022,1.0,1.0,0.0,1.0,-2.644328594207764,2.644322872161865,5.628096459986409e-06,2.045409917831421,0.5062128901481628,0.5062128901481628,0.0,69.31572723388672,94.0,15413.7177734375,-0.0,1368.44921875,1.0,283.1499938964844,287.0570068359375,292.623779296875,293.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,17695.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529524028301239,1.0,0.0,0.0,0.9432937502861024,0.943298041820526,5.937277691714373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.142578125,0.0,56.11891174316406,1895.4371337890625,0.0,606.3009033203125,0.3075888752937317,1.0,0.0,3.0,1.0,0.0
