time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390480,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9724459648132324,0.2793411314487457,0.2510659694671631,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9990000128746032,0.3414714932441711,0.292592704296112,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9927775859832764,0.3001585304737091,0.2098076939582824,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9954021573066713,0.3034228384494781,0.2870419323444366,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9470046162605286,0.2584894895553589,1.1621112823486328,287.8515319824219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.338134765625,287.8519897460937,1.0,0.4689345061779022,1.0,1.0,0.0,1.0,-2.644328594207764,2.644322872161865,5.628096459986409e-06,2.045409917831421,0.5062128901481628,0.5062128901481628,0.0,69.31572723388672,94.0,15413.7177734375,-0.0,1368.44921875,1.0,283.1499938964844,287.0570068359375,292.623779296875,293.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,17695.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529524028301239,1.0,0.0,0.0,0.9432937502861024,0.943298041820526,5.937277691714373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.142578125,0.0,56.11891174316406,1895.4371337890625,0.0,606.3009033203125,0.3075888752937317,1.0,0.0,3.0,1.0,0.0
12390540,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9506464600563048,0.2815814614295959,0.2531841397285461,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.9990000128746032,0.3449163138866424,0.3151422142982483,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.97377610206604,0.3020596802234649,0.2112318128347396,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86474609375,0.9772957563400269,0.30571049451828,0.289335697889328,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9220687747001648,0.2596307694911957,1.1678857803344729,287.8648376464844,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.33905029296875,287.86590576171875,1.0,0.478657454252243,1.0,1.0,0.0,1.0,-2.685354232788086,2.6853482723236084,5.803481144539546e-06,2.076854467391968,0.5135207176208496,0.5135207176208496,0.0,74.41844177246094,114.0,15785.294921875,-0.0,1446.6881103515625,1.0,283.1499938964844,287.05889892578125,292.6537780761719,293.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17612.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341505408287048,1.0,0.0,0.0,0.9650816321372986,0.9650859832763672,6.214719405761572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.43310546875,0.0,58.27540969848633,1895.4371337890625,0.0,623.5794677734375,0.3106899261474609,1.0,0.0,3.0,1.0,0.0
12390600,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9506464600563048,0.2815814614295959,0.2531841397285461,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.9990000128746032,0.3449163138866424,0.3151422142982483,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.97377610206604,0.3020596802234649,0.2112318128347396,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86474609375,0.9772957563400269,0.30571049451828,0.289335697889328,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9220687747001648,0.2596307694911957,1.1678857803344729,287.8648376464844,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.33905029296875,287.86590576171875,1.0,0.478657454252243,1.0,1.0,0.0,1.0,-2.685354232788086,2.6853482723236084,5.803481144539546e-06,2.076854467391968,0.5135207176208496,0.5135207176208496,0.0,74.41844177246094,114.0,15785.294921875,-0.0,1446.6881103515625,1.0,283.1499938964844,287.05889892578125,292.6537780761719,293.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17612.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341505408287048,1.0,0.0,0.0,0.9650816321372986,0.9650859832763672,6.214719405761572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.43310546875,0.0,58.27540969848633,1895.4371337890625,0.0,623.5794677734375,0.3106899261474609,1.0,0.0,3.0,1.0,0.0
12390660,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741760253906,0.8907899260520935,0.2837905287742615,0.2556315660476684,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9578731656074524,0.3454906940460205,0.3276189267635345,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9123899340629578,0.3038650751113891,0.2128642946481704,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9168227314949036,0.3078976273536682,0.2919053435325622,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741760253906,0.8659719228744507,0.2606362402439117,1.1748483180999756,287.8741149902344,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3262023925781,287.8739624023437,1.0,0.4920669794082641,1.0,1.0,0.0,1.0,-2.716738224029541,2.7167325019836426,5.940756182098994e-06,2.1015193462371826,0.5220819711685181,0.5220819711685181,0.0,87.45443725585938,134.0,16188.8251953125,-0.0,1550.34716796875,1.0,283.1499938964844,287.05731201171875,292.6886901855469,293.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17520.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403117537498474,1.0,0.0,0.0,0.9914997816085817,0.9915041923522948,6.559620402413202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.83447265625,0.0,60.995487213134766,1895.4371337890625,0.0,647.35986328125,0.3145609200000763,1.0,0.0,3.0,1.0,0.0
12390720,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741760253906,0.8907899260520935,0.2837905287742615,0.2556315660476684,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9578731656074524,0.3454906940460205,0.3276189267635345,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9123899340629578,0.3038650751113891,0.2128642946481704,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9168227314949036,0.3078976273536682,0.2919053435325622,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741760253906,0.8659719228744507,0.2606362402439117,1.1748483180999756,287.8741149902344,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3262023925781,287.8739624023437,1.0,0.4920669794082641,1.0,1.0,0.0,1.0,-2.716738224029541,2.7167325019836426,5.940756182098994e-06,2.1015193462371826,0.5220819711685181,0.5220819711685181,0.0,87.45443725585938,134.0,16188.8251953125,-0.0,1550.34716796875,1.0,283.1499938964844,287.05731201171875,292.6886901855469,293.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17520.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403117537498474,1.0,0.0,0.0,0.9914997816085817,0.9915041923522948,6.559620402413202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.83447265625,0.0,60.995487213134766,1895.4371337890625,0.0,647.35986328125,0.3145609200000763,1.0,0.0,3.0,1.0,0.0
12390780,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.857107400894165,0.2851411998271942,0.2572412490844726,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700866699219,0.9160930514335632,0.3463761210441589,0.3286799490451813,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.8764368891716003,0.3048955500125885,0.2139111757278442,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.8804658651351929,0.3091773688793182,0.2935556471347809,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.8339625000953674,0.2611604034900665,1.1792889833450315,287.8700866699219,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3204650878906,287.86981201171875,1.0,0.5011246204376221,1.0,1.0,0.0,1.0,-2.728525161743164,2.7285192012786865,5.992373189656064e-06,2.1106162071228027,0.5280212759971619,0.5280212759971619,0.0,98.37950134277344,134.0,16452.263671875,-0.0,1617.9312744140625,1.0,283.1499938964844,287.0474548339844,292.7109375,293.8739624023437,293.1499938964844,293.1499938964844,283.1499938964844,17465.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449231863021851,1.0,0.0,0.0,1.0103759765625,1.0103803873062134,6.811761465996824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.20751953125,0.0,63.021366119384766,1895.4371337890625,0.0,665.75,0.317419946193695,1.0,0.0,3.0,1.0,0.0
12390840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671875,0.8417848944664001,0.2858923077583313,0.2581490278244018,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671569824219,0.8974530100822449,0.3470186591148376,0.3294626176357269,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671569824219,0.8599061369895935,0.305440217256546,0.2144824564456939,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671569824219,0.863873302936554,0.3098633289337158,0.2944616377353668,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672180175781,0.8191462755203247,0.2614263594150543,1.1817011833190918,287.8670959472656,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3179931640625,287.8667907714844,1.0,0.5063682198524475,1.0,1.0,0.0,1.0,-2.7352309226989746,2.735224962234497,6.02184218223556e-06,2.115793466567993,0.5315402150154114,0.5315402150154114,0.0,104.81851959228516,152.0,16608.0703125,-0.0,1657.6787109375,1.0,283.1499938964844,287.0411071777344,292.7230834960937,293.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,17433.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547639012336731,1.0,0.0,0.0,1.0217076539993286,1.0217121839523315,6.96541064826306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2607421875,0.0,64.26557159423828,1895.4371337890625,0.0,676.822509765625,0.3191618919372558,1.0,0.0,3.0,1.0,0.0
12390900,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622436523437,0.8242146372795105,0.2869226932525635,0.2593987584114074,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.8766151666641235,0.3480181992053985,0.3306825757026672,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.8410338759422302,0.3061603605747223,0.2152480185031891,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.8449066281318665,0.3107798397541046,0.2956828773021698,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622741699219,0.8005407452583313,0.2617644071578979,1.1849002838134766,287.8621520996094,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3150939941406,287.8617248535156,1.0,0.5135126709938049,1.0,1.0,0.0,1.0,-2.744431495666504,2.744425296783448,6.0624038269452285e-06,2.1229019165039062,0.536639392375946,0.536639392375946,0.0,113.74349975585938,152.0,16833.19921875,-0.0,1712.9464111328125,1.0,283.1499938964844,287.0312805175781,292.7397766113281,293.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,17387.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515173077583313,1.0,0.0,0.0,1.0383174419403076,1.038321852684021,7.193722950660232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.625,0.0,66.12721252441406,1895.4371337890625,0.0,692.9513549804688,0.3217478394508362,1.0,0.0,3.0,1.0,0.0
12390960,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.8088371157646179,0.2879371047019958,0.2606382369995117,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.859237015247345,0.3490939140319824,0.3320022821426391,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.8253151178359985,0.3068432211875915,0.215988427400589,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.8291864395141602,0.3116584122180938,0.2968698740005493,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.7838857173919678,0.2620692551136017,1.1879602670669556,287.85614013671875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31256103515625,287.8556213378906,1.0,0.5206440687179565,1.0,1.0,0.0,1.0,-2.753500938415528,2.75349497795105,6.102518000261625e-06,2.1299076080322266,0.5419835448265076,0.5419835448265076,0.0,122.7599105834961,140.0,17068.494140625,-0.0,1768.806884765625,1.0,283.1499938964844,287.020263671875,292.7565002441406,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17339.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554971098899841,1.0,0.0,0.0,1.0559587478637695,1.0559632778167725,7.440247173917669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.51171875,0.0,68.1543197631836,1895.4371337890625,0.0,709.8963623046875,0.3245354294776916,1.0,0.0,3.0,1.0,0.0
12391020,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392028808594,0.8006091713905334,0.2899482846260071,0.2626506090164184,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.8506643176078796,0.3513692319393158,0.3343274593353271,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.8168889284133911,0.3081349432468414,0.21706622838974,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.8210646510124207,0.3133336901664734,0.2986930310726166,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392639160156,0.7746621370315552,0.2626087963581085,1.1915217638015747,287.83905029296875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.308349609375,287.8381652832031,1.0,0.5255885124206543,1.0,1.0,0.0,1.0,-2.7664873600006104,2.7664811611175537,6.160327757243067e-06,2.1400046348571777,0.5533360242843628,0.5533360242843628,0.0,128.91934204101562,128.0,17557.46484375,-0.0,1817.5684814453125,1.0,283.1499938964844,286.993408203125,292.7906494140625,294.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17241.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637078285217285,1.0,0.0,0.0,1.0942296981811523,1.0942343473434448,7.989331152202794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6220703125,0.0,72.7315673828125,1895.4371337890625,0.0,746.1483154296875,0.3307206928730011,1.0,0.0,3.0,1.0,0.0
12391080,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392028808594,0.8006091713905334,0.2899482846260071,0.2626506090164184,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.8506643176078796,0.3513692319393158,0.3343274593353271,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.8168889284133911,0.3081349432468414,0.21706622838974,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.8210646510124207,0.3133336901664734,0.2986930310726166,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392639160156,0.7746621370315552,0.2626087963581085,1.1915217638015747,287.83905029296875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.308349609375,287.8381652832031,1.0,0.5255885124206543,1.0,1.0,0.0,1.0,-2.7664873600006104,2.7664811611175537,6.160327757243067e-06,2.1400046348571777,0.5533360242843628,0.5533360242843628,0.0,128.91934204101562,128.0,17557.46484375,-0.0,1817.5684814453125,1.0,283.1499938964844,286.993408203125,292.7906494140625,294.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17241.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637078285217285,1.0,0.0,0.0,1.0942296981811523,1.0942343473434448,7.989331152202794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6220703125,0.0,72.7315673828125,1895.4371337890625,0.0,746.1483154296875,0.3307206928730011,1.0,0.0,3.0,1.0,0.0
12391140,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163757324219,0.8056859970092773,0.291986882686615,0.2643978595733642,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162536621094,0.8557152152061462,0.353754848241806,0.3364762663841247,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.8209131360054016,0.3093875348567962,0.2178890109062194,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.8253557682037354,0.3149551749229431,0.3001575469970703,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164367675781,0.7782096862792969,0.2631126642227173,1.1934596300125122,287.816162109375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.30517578125,287.8150634765625,1.0,0.5256507992744446,1.0,1.0,0.0,1.0,-2.776249647140503,2.7762434482574463,6.2038634496275336e-06,2.147548198699951,0.5655451416969299,0.5655451416969299,0.0,127.45169067382812,116.0,18076.423828125,-0.0,1825.6475830078125,1.0,283.1499938964844,286.9607238769531,292.8261413574219,294.0850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17138.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721943974494934,1.0,0.0,0.0,1.1365032196044922,1.1365079879760742,8.618561508910717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.60546875,0.0,78.08013916015625,1895.4371337890625,0.0,785.506591796875,0.3377580940723419,1.0,0.0,3.0,1.0,0.0
12391200,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163757324219,0.8056859970092773,0.291986882686615,0.2643978595733642,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162536621094,0.8557152152061462,0.353754848241806,0.3364762663841247,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.8209131360054016,0.3093875348567962,0.2178890109062194,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.8253557682037354,0.3149551749229431,0.3001575469970703,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164367675781,0.7782096862792969,0.2631126642227173,1.1934596300125122,287.816162109375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.30517578125,287.8150634765625,1.0,0.5256507992744446,1.0,1.0,0.0,1.0,-2.776249647140503,2.7762434482574463,6.2038634496275336e-06,2.147548198699951,0.5655451416969299,0.5655451416969299,0.0,127.45169067382812,116.0,18076.423828125,-0.0,1825.6475830078125,1.0,283.1499938964844,286.9607238769531,292.8261413574219,294.0850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17138.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721943974494934,1.0,0.0,0.0,1.1365032196044922,1.1365079879760742,8.618561508910717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.60546875,0.0,78.08013916015625,1895.4371337890625,0.0,785.506591796875,0.3377580940723419,1.0,0.0,3.0,1.0,0.0
12391260,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.8183450102806091,0.2940802276134491,0.2660221457481384,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.8693721294403076,0.3562194406986236,0.3385322988033294,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890014648437,0.8324428200721741,0.310604065656662,0.2185640335083007,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889709472656,0.8372383713722229,0.3165318965911865,0.3014118075370788,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.7896274924278259,0.2635956406593323,1.194494605064392,287.7887878417969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3028564453125,287.7875061035156,1.0,0.5227662324905396,1.0,1.0,0.0,1.0,-2.784236431121826,2.784230232238769,6.239561116672121e-06,2.1537039279937744,0.5785781145095825,0.5785781145095825,0.0,121.63776397705078,104.0,18624.857421875,-0.0,1810.388916015625,1.0,283.1499938964844,286.9233093261719,292.8631591796875,294.1542358398437,293.1499938964844,293.1499938964844,283.1499938964844,17030.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810267329216003,1.0,0.0,0.0,1.1828175783157349,1.1828224658966064,9.335315098724096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.62451171875,0.0,84.30035400390625,1895.4371337890625,0.0,828.5844116210938,0.3456893861293793,1.0,0.0,3.0,1.0,0.0
12391320,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.8183450102806091,0.2940802276134491,0.2660221457481384,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.8693721294403076,0.3562194406986236,0.3385322988033294,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890014648437,0.8324428200721741,0.310604065656662,0.2185640335083007,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889709472656,0.8372383713722229,0.3165318965911865,0.3014118075370788,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.7896274924278259,0.2635956406593323,1.194494605064392,287.7887878417969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3028564453125,287.7875061035156,1.0,0.5227662324905396,1.0,1.0,0.0,1.0,-2.784236431121826,2.784230232238769,6.239561116672121e-06,2.1537039279937744,0.5785781145095825,0.5785781145095825,0.0,121.63776397705078,104.0,18624.857421875,-0.0,1810.388916015625,1.0,283.1499938964844,286.9233093261719,292.8631591796875,294.1542358398437,293.1499938964844,293.1499938964844,283.1499938964844,17030.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810267329216003,1.0,0.0,0.0,1.1828175783157349,1.1828224658966064,9.335315098724096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.62451171875,0.0,84.30035400390625,1895.4371337890625,0.0,828.5844116210938,0.3456893861293793,1.0,0.0,3.0,1.0,0.0
12391380,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.8367571234703064,0.2962470054626465,0.2676258385181427,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8907128572463989,0.3587571680545807,0.3405649960041046,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8505243062973022,0.3117667138576507,0.2191307991743087,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8559127449989319,0.3180512487888336,0.3025156855583191,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.8076068162918091,0.2640544474124908,1.1949630975723269,287.7571716308594,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3012390136719,287.7557067871094,1.0,0.5181507468223572,1.0,1.0,0.0,1.0,-2.7911784648895264,2.79117202758789,6.270651283557527e-06,2.1590447425842285,0.5923860669136047,0.5923860669136047,0.0,113.29600524902344,92.0,19199.55859375,-0.0,1781.39697265625,1.0,283.1499938964844,286.8815002441406,292.9007568359375,294.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,16918.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902871489524841,1.0,0.0,0.0,1.2331688404083252,1.2331738471984863,1.014701993540257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3515625,0.0,91.50552368164062,1895.4371337890625,0.0,876.15625,0.3545504808425903,1.0,0.0,3.0,1.0,0.0
12391440,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.8367571234703064,0.2962470054626465,0.2676258385181427,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8907128572463989,0.3587571680545807,0.3405649960041046,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8505243062973022,0.3117667138576507,0.2191307991743087,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8559127449989319,0.3180512487888336,0.3025156855583191,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.8076068162918091,0.2640544474124908,1.1949630975723269,287.7571716308594,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3012390136719,287.7557067871094,1.0,0.5181507468223572,1.0,1.0,0.0,1.0,-2.7911784648895264,2.79117202758789,6.270651283557527e-06,2.1590447425842285,0.5923860669136047,0.5923860669136047,0.0,113.29600524902344,92.0,19199.55859375,-0.0,1781.39697265625,1.0,283.1499938964844,286.8815002441406,292.9007568359375,294.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,16918.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902871489524841,1.0,0.0,0.0,1.2331688404083252,1.2331738471984863,1.014701993540257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3515625,0.0,91.50552368164062,1895.4371337890625,0.0,876.15625,0.3545504808425903,1.0,0.0,3.0,1.0,0.0
12391500,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402038574219,0.848579466342926,0.2973349094390869,0.2684153616428375,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400207519531,0.9043859243392944,0.3600395023822784,0.3415745198726654,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.8624172806739807,0.3123278617858886,0.2193831354379654,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.868175745010376,0.3187893033027649,0.3030242323875427,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403259277344,0.8184923529624939,0.2642719447612762,1.1950385570526123,287.73992919921875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3005676269531,287.7383728027344,1.0,0.5154197812080383,1.0,1.0,0.0,1.0,-2.7943460941314697,2.794339895248413,6.284858500293922e-06,2.1614794731140137,0.5995697379112244,0.5995697379112244,0.0,108.52830505371094,92.0,19496.046875,-0.0,1763.5372314453125,1.0,283.1499938964844,286.85906982421875,292.9195861816406,294.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,16861.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950535535812378,1.0,0.0,0.0,1.259854793548584,1.259859919548035,1.0590938614996048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.27978515625,0.0,95.51701354980467,1895.4371337890625,0.0,901.6320190429688,0.3593394160270691,1.0,0.0,3.0,1.0,0.0
12391560,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8626725077629089,0.2984185516834259,0.2691933512687683,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.721923828125,0.9216353297233582,0.3613259494304657,0.3425790965557098,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8766047954559326,0.3128750622272491,0.2196183204650879,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220153808594,0.8827428221702576,0.3195124864578247,0.3035086989402771,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.8307210803031921,0.2644799649715423,1.1950254440307615,287.7218017578125,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2999267578125,287.7201843261719,1.0,0.5124890208244324,1.0,1.0,0.0,1.0,-2.797337770462036,2.7973315715789795,6.29828764431295e-06,2.1637773513793945,0.6069329380989075,0.6069329380989075,0.0,103.49195861816406,80.0,19798.08984375,-0.0,1744.0860595703125,1.0,283.1499938964844,286.83575439453125,292.9383239746094,294.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,16803.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998905301094055,1.0,0.0,0.0,1.2875325679779053,1.287537693977356,1.1061393934141961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5517578125,0.0,99.82256317138672,1895.4371337890625,0.0,928.1906127929688,0.3643696904182434,1.0,0.0,3.0,1.0,0.0
12391620,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8996522426605225,0.3005619943141937,0.2707112729549408,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.9651710987091064,0.3639031052589416,0.3445735275745392,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835021972656,0.9139992594718932,0.3139257729053497,0.2200431525707245,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.921596348285675,0.3209124505519867,0.304413378238678,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8626155257225037,0.2648642659187317,1.194762110710144,287.6832275390625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2986145019531,287.6814880371094,1.0,0.506186842918396,1.0,1.0,0.0,1.0,-2.802841186523437,2.8028347492218018,6.323020443232963e-06,2.1680006980896,0.6221785545349121,0.6221785545349121,0.0,92.8614273071289,68.0,20417.08203125,-0.0,1701.66455078125,1.0,283.1499938964844,286.7866516113281,292.9756164550781,294.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,16686.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097171306610107,1.0,0.0,0.0,1.345805287361145,1.3458106517791748,1.2085313016996224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.052734375,0.0,109.38463592529295,1895.4371337890625,0.0,984.2433471679688,0.3751574456691742,1.0,0.0,3.0,1.0,0.0
12391680,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8996522426605225,0.3005619943141937,0.2707112729549408,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.9651710987091064,0.3639031052589416,0.3445735275745392,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835021972656,0.9139992594718932,0.3139257729053497,0.2200431525707245,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.921596348285675,0.3209124505519867,0.304413378238678,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8626155257225037,0.2648642659187317,1.194762110710144,287.6832275390625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2986145019531,287.6814880371094,1.0,0.506186842918396,1.0,1.0,0.0,1.0,-2.802841186523437,2.8028347492218018,6.323020443232963e-06,2.1680006980896,0.6221785545349121,0.6221785545349121,0.0,92.8614273071289,68.0,20417.08203125,-0.0,1701.66455078125,1.0,283.1499938964844,286.7866516113281,292.9756164550781,294.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,16686.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097171306610107,1.0,0.0,0.0,1.345805287361145,1.3458106517791748,1.2085313016996224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.052734375,0.0,109.38463592529295,1895.4371337890625,0.0,984.2433471679688,0.3751574456691742,1.0,0.0,3.0,1.0,0.0
12391740,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407470703125,0.9496715664863586,0.3026388585567474,0.2722263038158417,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405029296875,0.9990000128746032,0.3666172921657562,0.3397895991802215,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64068603515625,0.963410258293152,0.3148925900459289,0.2204517275094986,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.9706743359565736,0.3222252130508423,0.3052927255630493,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6409606933594,0.9040514230728148,0.2651795446872711,1.194460153579712,287.6403503417969,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29742431640625,287.6376342773437,1.0,0.4990915358066559,1.0,1.0,0.0,1.0,-2.800131559371948,2.8001251220703125,6.311667675618082e-06,2.166301965713501,0.6380777359008789,0.6380777359008789,0.0,82.94849395751953,86.0,21032.615234375,-0.0,1650.2337646484375,1.0,283.1499938964844,286.7334289550781,293.0126342773437,294.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,16569.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196658611297607,1.0,0.0,0.0,1.4079182147979736,1.4079238176345823,1.3226602391114284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.38037109375,0.0,120.35204315185548,1895.4371337890625,0.0,1043.7030029296875,0.3869283497333526,1.0,0.0,3.0,1.0,0.0
12391800,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407470703125,0.9496715664863586,0.3026388585567474,0.2722263038158417,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405029296875,0.9990000128746032,0.3666172921657562,0.3397895991802215,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64068603515625,0.963410258293152,0.3148925900459289,0.2204517275094986,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.9706743359565736,0.3222252130508423,0.3052927255630493,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6409606933594,0.9040514230728148,0.2651795446872711,1.194460153579712,287.6403503417969,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29742431640625,287.6376342773437,1.0,0.4990915358066559,1.0,1.0,0.0,1.0,-2.800131559371948,2.8001251220703125,6.311667675618082e-06,2.166301965713501,0.6380777359008789,0.6380777359008789,0.0,82.94849395751953,86.0,21032.615234375,-0.0,1650.2337646484375,1.0,283.1499938964844,286.7334289550781,293.0126342773437,294.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,16569.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196658611297607,1.0,0.0,0.0,1.4079182147979736,1.4079238176345823,1.3226602391114284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.38037109375,0.0,120.35204315185548,1895.4371337890625,0.0,1043.7030029296875,0.3869283497333526,1.0,0.0,3.0,1.0,0.0
12391860,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926513671875,0.952099084854126,0.3046006858348846,0.2739946544170379,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.9990000128746032,0.3705873489379883,0.3396264314651489,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59259033203125,0.9644657969474792,0.3157480359077453,0.2210562825202942,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59259033203125,0.971996009349823,0.3234308958053589,0.306439459323883,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.9044907689094543,0.2654178142547607,1.1955442428588867,287.5923767089844,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3013610839844,287.5908508300781,1.0,0.5007796287536621,1.0,1.0,0.0,1.0,-2.805419445037842,2.805413007736206,6.334064892143942e-06,2.1697232723236084,0.6545083522796631,0.6545083522796631,0.0,83.08356475830078,106.0,21677.841796875,-0.0,1658.79052734375,1.0,283.1499938964844,286.6759338378906,293.0483093261719,294.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,16457.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294329762458801,1.0,0.0,0.0,1.4733595848083496,1.4733654260635376,1.448474762355545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.53466796875,0.0,132.8295440673828,1895.4371337890625,0.0,1104.627685546875,0.3996165096759796,1.0,0.0,3.0,1.0,0.0
12391920,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926513671875,0.952099084854126,0.3046006858348846,0.2739946544170379,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.9990000128746032,0.3705873489379883,0.3396264314651489,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59259033203125,0.9644657969474792,0.3157480359077453,0.2210562825202942,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59259033203125,0.971996009349823,0.3234308958053589,0.306439459323883,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.9044907689094543,0.2654178142547607,1.1955442428588867,287.5923767089844,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3013610839844,287.5908508300781,1.0,0.5007796287536621,1.0,1.0,0.0,1.0,-2.805419445037842,2.805413007736206,6.334064892143942e-06,2.1697232723236084,0.6545083522796631,0.6545083522796631,0.0,83.08356475830078,106.0,21677.841796875,-0.0,1658.79052734375,1.0,283.1499938964844,286.6759338378906,293.0483093261719,294.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,16457.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294329762458801,1.0,0.0,0.0,1.4733595848083496,1.4733654260635376,1.448474762355545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.53466796875,0.0,132.8295440673828,1895.4371337890625,0.0,1104.627685546875,0.3996165096759796,1.0,0.0,3.0,1.0,0.0
12391980,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.9374622702598572,0.3060020208358764,0.2753593921661377,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.570556640625,0.9977893829345704,0.3722950518131256,0.3523619771003723,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.949564814567566,0.3163483440876007,0.2215623259544372,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.9579525589942932,0.3242822587490082,0.3073615133762359,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.8905723690986633,0.2655799984931946,1.1968436241149902,287.57049560546875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2992248535156,287.5694274902344,1.0,0.5063883066177368,1.0,1.0,0.0,1.0,-2.8259494304656982,2.8259429931640625,6.427018433896592e-06,2.1855602264404297,0.6669678092002869,0.6669678092002869,0.0,86.83272552490234,106.0,22211.251953125,-0.0,1707.5404052734375,1.0,283.1499938964844,286.6434936523437,293.0753479003906,294.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,16366.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365214586257935,1.0,0.0,0.0,1.523054599761963,1.5230605602264404,1.5478339321362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.87255859375,0.0,142.92080688476562,1895.4371337890625,0.0,1150.3692626953125,0.4093919694423675,1.0,0.0,3.0,1.0,0.0
12392040,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9222702383995056,0.3065210580825805,0.2759565412998199,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.560791015625,0.9868799448013306,0.3727315366268158,0.3529520332813263,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609436035156,0.9341485500335692,0.3165513277053833,0.2218087762594223,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609436035156,0.9430049061775208,0.3245827555656433,0.3077868223190307,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.877433717250824,0.2656117975711822,1.1976628303527832,287.5606689453125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.29693603515625,287.5588073730469,1.0,0.5089719891548157,1.0,1.0,0.0,1.0,-2.828770875930786,2.8287644386291504,6.439439403038705e-06,2.187551975250244,0.6719173789024353,0.6719173789024353,0.0,90.05677032470703,126.0,22404.193359375,-0.0,1727.6248779296875,1.0,283.1499938964844,286.62994384765625,293.08642578125,294.60040283203125,293.1499938964844,293.1499938964844,283.1499938964844,16330.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393788456916809,1.0,0.0,0.0,1.5429834127426147,1.5429893732070925,1.5886048743141148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.03173828125,0.0,147.1265869140625,1895.4371337890625,0.0,1169.1610107421875,0.4133460521697998,1.0,0.0,3.0,1.0,0.0
12392100,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.8971540331840515,0.307418942451477,0.2770174145698547,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404968261719,0.963811457157135,0.3736061453819275,0.3539892137050628,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.9068604111671448,0.3168818354606628,0.2222408205270767,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406188964844,0.9153516888618468,0.3250889778137207,0.3085362017154693,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.8548545241355896,0.2656405866146087,1.1990809440612793,287.5403747558594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2933654785156,287.5386047363281,1.0,0.5141235589981079,1.0,1.0,0.0,1.0,-2.834517478942871,2.834511041641236,6.466298145824112e-06,2.192298650741577,0.6808633804321289,0.6808633804321289,0.0,96.65170288085938,126.0,22755.619140625,-0.0,1768.2388916015625,1.0,283.1499938964844,286.6034851074219,293.106201171875,294.6414794921875,293.1499938964844,293.1499938964844,283.1499938964844,16270.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445834636688232,1.0,0.0,0.0,1.5792053937911987,1.5792115926742554,1.6640665023714973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.00927734375,0.0,155.02752685546875,1895.4371337890625,0.0,1203.8984375,0.4205950498580932,1.0,0.0,3.0,1.0,0.0
12392160,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5197448730469,0.8749819993972778,0.3082724511623382,0.2780701220035553,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.938207745552063,0.3745863437652588,0.3551481366157532,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51971435546875,0.8836830854415894,0.3171668946743011,0.2226645350456237,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196838378906,0.8914520144462585,0.3255509436130523,0.3092757761478424,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.8344548940658569,0.2656284272670746,1.200465440750122,287.5194396972656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2902526855469,287.5176696777344,1.0,0.5197993516921997,1.0,1.0,0.0,1.0,-2.840237617492676,2.84023118019104,6.492382908618311e-06,2.196704864501953,0.6899808049201965,0.6899808049201965,0.0,104.08074951171876,146.0,23108.169921875,-0.0,1813.074462890625,1.0,283.1499938964844,286.576416015625,293.1254577636719,294.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,16212.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498348116874695,1.0,0.0,0.0,1.616300106048584,1.6163064241409302,1.743160567002633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.01025390625,0.0,163.4551544189453,1895.4371337890625,0.0,1239.6011962890625,0.4280871748924255,1.0,0.0,3.0,1.0,0.0
12392220,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.837993323802948,0.3098617792129516,0.2801361680030823,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47723388671875,0.8932243585586548,0.3766950070858001,0.3577328324317932,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.8447363972663879,0.317621648311615,0.2234815955162048,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4773864746094,0.8519620895385742,0.3263598084449768,0.3107152879238128,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776306152344,0.7982261180877686,0.2654989659786224,1.2030903100967407,287.4771423339844,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2846374511719,287.4753112792969,1.0,0.532177746295929,1.0,1.0,0.0,1.0,-2.8516945838928223,2.8516881465911865,6.544798907270888e-06,2.205535650253296,0.7087435722351074,0.7087435722351074,0.0,120.80870819091795,149.0,23835.755859375,-0.0,1912.3983154296875,1.0,283.1499938964844,286.5237731933594,293.1626892089844,294.7623291015625,293.1499938964844,293.1499938964844,283.1499938964844,16100.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603049039840698,1.0,0.0,0.0,1.692971110343933,1.6929776668548584,1.912460447783815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.1884765625,0.0,181.9863128662109,1895.4371337890625,0.0,1312.683837890625,0.4437693655490875,1.0,0.0,3.0,1.0,0.0
12392280,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.837993323802948,0.3098617792129516,0.2801361680030823,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47723388671875,0.8932243585586548,0.3766950070858001,0.3577328324317932,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.8447363972663879,0.317621648311615,0.2234815955162048,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4773864746094,0.8519620895385742,0.3263598084449768,0.3107152879238128,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776306152344,0.7982261180877686,0.2654989659786224,1.2030903100967407,287.4771423339844,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2846374511719,287.4753112792969,1.0,0.532177746295929,1.0,1.0,0.0,1.0,-2.8516945838928223,2.8516881465911865,6.544798907270888e-06,2.205535650253296,0.7087435722351074,0.7087435722351074,0.0,120.80870819091795,149.0,23835.755859375,-0.0,1912.3983154296875,1.0,283.1499938964844,286.5237731933594,293.1626892089844,294.7623291015625,293.1499938964844,293.1499938964844,283.1499938964844,16100.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603049039840698,1.0,0.0,0.0,1.692971110343933,1.6929776668548584,1.912460447783815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.1884765625,0.0,181.9863128662109,1895.4371337890625,0.0,1312.683837890625,0.4437693655490875,1.0,0.0,3.0,1.0,0.0
