time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392340,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.8197486400604248,0.3113219738006592,0.2818830013275146,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315795898437,0.8721755743026733,0.378863126039505,0.3601999878883362,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8253203630447388,0.3179534375667572,0.2240544706583023,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.832413375377655,0.3270409405231476,0.3118212819099426,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320068359375,0.7777407765388489,0.2652548551559448,1.2041898965835571,287.43145751953125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.279296875,287.4294738769531,1.0,0.540149450302124,1.0,1.0,0.0,1.0,-2.860103130340576,2.8600964546203613,6.583487447642256e-06,2.212054967880249,0.7281487584114075,0.7281487584114075,0.0,132.23081970214844,137.0,24588.146484375,-0.0,1981.6224365234373,1.0,283.1499938964844,286.4742126464844,293.2001647949219,294.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,16001.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708198189735413,1.0,0.0,0.0,1.772532939910889,1.7725398540496826,2.0964378677490458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.56201171875,0.0,202.8783416748047,1895.4371337890625,0.0,1388.520751953125,0.4602984488010406,1.0,0.0,3.0,1.0,0.0
12392400,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.8197486400604248,0.3113219738006592,0.2818830013275146,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315795898437,0.8721755743026733,0.378863126039505,0.3601999878883362,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8253203630447388,0.3179534375667572,0.2240544706583023,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.832413375377655,0.3270409405231476,0.3118212819099426,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320068359375,0.7777407765388489,0.2652548551559448,1.2041898965835571,287.43145751953125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.279296875,287.4294738769531,1.0,0.540149450302124,1.0,1.0,0.0,1.0,-2.860103130340576,2.8600964546203613,6.583487447642256e-06,2.212054967880249,0.7281487584114075,0.7281487584114075,0.0,132.23081970214844,137.0,24588.146484375,-0.0,1981.6224365234373,1.0,283.1499938964844,286.4742126464844,293.2001647949219,294.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,16001.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708198189735413,1.0,0.0,0.0,1.772532939910889,1.7725398540496826,2.0964378677490458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.56201171875,0.0,202.8783416748047,1895.4371337890625,0.0,1388.520751953125,0.4602984488010406,1.0,0.0,3.0,1.0,0.0
12392460,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833312988281,0.818311333656311,0.3127131760120392,0.2831981480121612,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.8708931803703308,0.3810564577579498,0.3623185455799103,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.8229710459709167,0.3182222247123718,0.2242957353591919,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.8303031325340271,0.3276479244232178,0.3124692440032959,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.774823784828186,0.2649522721767425,1.2031824588775637,287.3829650878906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2744140625,287.380859375,1.0,0.5412933230400085,1.0,1.0,0.0,1.0,-2.8640928268432617,2.864086151123047,6.601907898584614e-06,2.215158700942993,0.7481671571731567,0.7481671571731567,0.0,133.99542236328125,125.0,25324.20703125,-0.0,1996.7542724609373,1.0,283.1499938964844,286.4224853515625,293.2369689941406,294.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,15916.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812742352485657,1.0,0.0,0.0,1.8544245958328247,1.8544319868087769,2.294625289778196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.408203125,0.0,226.24636840820312,1895.4371337890625,0.0,1466.2230224609375,0.4775525331497192,1.0,0.0,3.0,1.0,0.0
12392520,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833312988281,0.818311333656311,0.3127131760120392,0.2831981480121612,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.8708931803703308,0.3810564577579498,0.3623185455799103,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.8229710459709167,0.3182222247123718,0.2242957353591919,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.8303031325340271,0.3276479244232178,0.3124692440032959,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.774823784828186,0.2649522721767425,1.2031824588775637,287.3829650878906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2744140625,287.380859375,1.0,0.5412933230400085,1.0,1.0,0.0,1.0,-2.8640928268432617,2.864086151123047,6.601907898584614e-06,2.215158700942993,0.7481671571731567,0.7481671571731567,0.0,133.99542236328125,125.0,25324.20703125,-0.0,1996.7542724609373,1.0,283.1499938964844,286.4224853515625,293.2369689941406,294.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,15916.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812742352485657,1.0,0.0,0.0,1.8544245958328247,1.8544319868087769,2.294625289778196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.408203125,0.0,226.24636840820312,1895.4371337890625,0.0,1466.2230224609375,0.4775525331497192,1.0,0.0,3.0,1.0,0.0
12392580,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.82613205909729,0.3140768706798553,0.2842679917812347,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334655761719,0.8803697824478149,0.3832848966121673,0.3642416894435882,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33367919921875,0.829892098903656,0.3184767663478851,0.2243535369634628,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.837567925453186,0.3282277286052704,0.312856525182724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339233398437,0.7814093828201294,0.2646417915821075,1.201020359992981,287.3333740234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2701416015625,287.33123779296875,1.0,0.5387350916862488,1.0,1.0,0.0,1.0,-2.865628242492676,2.865621566772461,6.608938292629318e-06,2.2163238525390625,0.7687970995903015,0.7687970995903015,0.0,129.91893005371094,113.0,26043.45703125,-0.0,1979.3487548828125,1.0,283.1499938964844,286.3699645996094,293.2724609375,295.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,15850.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913711428642273,1.0,0.0,0.0,1.9380289316177368,1.9380366802215576,2.506189389350766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.4580078125,0.0,252.1517944335937,1895.4371337890625,0.0,1543.3326416015625,0.4953872859477997,1.0,0.0,3.0,1.0,0.0
12392640,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.82613205909729,0.3140768706798553,0.2842679917812347,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334655761719,0.8803697824478149,0.3832848966121673,0.3642416894435882,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33367919921875,0.829892098903656,0.3184767663478851,0.2243535369634628,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.837567925453186,0.3282277286052704,0.312856525182724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339233398437,0.7814093828201294,0.2646417915821075,1.201020359992981,287.3333740234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2701416015625,287.33123779296875,1.0,0.5387350916862488,1.0,1.0,0.0,1.0,-2.865628242492676,2.865621566772461,6.608938292629318e-06,2.2163238525390625,0.7687970995903015,0.7687970995903015,0.0,129.91893005371094,113.0,26043.45703125,-0.0,1979.3487548828125,1.0,283.1499938964844,286.3699645996094,293.2724609375,295.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,15850.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913711428642273,1.0,0.0,0.0,1.9380289316177368,1.9380366802215576,2.506189389350766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.4580078125,0.0,252.1517944335937,1895.4371337890625,0.0,1543.3326416015625,0.4953872859477997,1.0,0.0,3.0,1.0,0.0
12392700,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3090209960937,0.8325098156929016,0.3147484958171844,0.2847441136837005,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30877685546875,0.8881013989448547,0.3844116330146789,0.3651627600193023,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.83586585521698,0.3186026513576507,0.2243420779705047,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.8438017964363098,0.328512042760849,0.3129914104938507,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.7873038053512573,0.2644887566566467,1.1996947526931765,287.3086853027344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2681884765625,287.3065795898437,1.0,0.5365579128265381,1.0,1.0,0.0,1.0,-2.86586332321167,2.865856647491455,6.609986940020463e-06,2.216489791870117,0.7793501615524292,0.7793501615524292,0.0,126.52651977539062,113.0,26396.5859375,-0.0,1963.1527099609373,1.0,283.1499938964844,286.3437805175781,293.2898864746094,295.0439453125,293.1499938964844,293.1499938964844,283.1499938964844,15823.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962330341339111,1.0,0.0,0.0,1.9802844524383545,1.980292558670044,2.616667700294784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.228515625,0.0,266.0640563964844,1895.4371337890625,0.0,1581.1527099609375,0.5044765472412109,1.0,0.0,3.0,1.0,0.0
12392760,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845764160156,0.8404092192649841,0.3154122829437256,0.2851911187171936,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28436279296875,0.8976231813430786,0.3855457901954651,0.3660674095153808,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845764160156,0.8433902859687805,0.3187281787395477,0.2243127822875976,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845458984375,0.8516626358032227,0.3287935853004455,0.3130996823310852,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848205566406,0.7947410941123962,0.2643381357192993,1.1982665061950684,287.2842712402344,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2663879394531,287.2821960449219,1.0,0.5339710116386414,1.0,1.0,0.0,1.0,-2.8658664226531982,2.8658597469329834,6.609961928916164e-06,2.2164745330810547,0.7900656461715698,0.7900656461715698,0.0,122.5234603881836,101.0,26745.021484375,-0.0,1943.5938720703125,1.0,283.1499938964844,286.3178405761719,293.3072204589844,295.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,15802.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009623050689697,1.0,0.0,0.0,2.022725343704224,2.022733688354492,2.730028825226327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.83251953125,0.0,280.6084899902344,1895.4371337890625,0.0,1618.35595703125,0.5136520266532898,1.0,0.0,3.0,1.0,0.0
12392820,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370300292969,0.8612709045410156,0.3167132437229156,0.2860157191753387,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367858886719,0.923654079437256,0.3878339529037475,0.3678469657897949,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23699951171875,0.863521933555603,0.3189787864685058,0.224217414855957,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369689941406,0.8726451396942139,0.3293496072292328,0.3132600784301758,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372436523437,0.8138781785964966,0.2640447914600372,1.1952109336853027,287.2366943359375,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630310058594,287.2347106933594,1.0,0.5279318690299988,1.0,1.0,0.0,1.0,-2.8654024600982666,2.865395784378052,6.607734576391522e-06,2.216076374053955,0.8119962215423584,0.8119962215423584,0.0,113.25374603271484,89.0,27426.501953125,-0.0,1897.54638671875,1.0,283.1499938964844,286.2669677734375,293.3417663574219,295.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,15774.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71002596616745,1.0,0.0,0.0,2.1077957153320312,2.107804536819458,2.9644931487382564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4931640625,0.0,311.540283203125,1895.4371337890625,0.0,1690.7568359375,0.5321726202964783,1.0,0.0,3.0,1.0,0.0
12392880,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370300292969,0.8612709045410156,0.3167132437229156,0.2860157191753387,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367858886719,0.923654079437256,0.3878339529037475,0.3678469657897949,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23699951171875,0.863521933555603,0.3189787864685058,0.224217414855957,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369689941406,0.8726451396942139,0.3293496072292328,0.3132600784301758,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372436523437,0.8138781785964966,0.2640447914600372,1.1952109336853027,287.2366943359375,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630310058594,287.2347106933594,1.0,0.5279318690299988,1.0,1.0,0.0,1.0,-2.8654024600982666,2.865395784378052,6.607734576391522e-06,2.216076374053955,0.8119962215423584,0.8119962215423584,0.0,113.25374603271484,89.0,27426.501953125,-0.0,1897.54638671875,1.0,283.1499938964844,286.2669677734375,293.3417663574219,295.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,15774.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71002596616745,1.0,0.0,0.0,2.1077957153320312,2.107804536819458,2.9644931487382564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4931640625,0.0,311.540283203125,1895.4371337890625,0.0,1690.7568359375,0.5321726202964783,1.0,0.0,3.0,1.0,0.0
12392940,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8906459808349609,0.3179745078086853,0.2867656350135803,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914978027344,0.959623634815216,0.3901455402374267,0.3696069121360779,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8920838236808777,0.3192300200462341,0.2240909039974212,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.9020479321479796,0.3298979997634887,0.3133703470230102,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8381630182266235,0.263762503862381,1.1920030117034912,287.1914367675781,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2599792480469,287.1895446777344,1.0,0.5211195945739746,1.0,1.0,0.0,1.0,-2.864544153213501,2.864537477493286,6.6036823227477726e-06,2.215370416641236,0.8346261978149414,0.8346261978149414,0.0,102.89385986328124,77.0,28085.294921875,-0.0,1845.5626220703125,1.0,283.1499938964844,286.218017578125,293.3762512207031,295.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,15768.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718569278717041,1.0,0.0,0.0,2.192507028579712,2.1925160884857178,3.207564134299901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29638671875,0.0,344.79107666015625,1895.4371337890625,0.0,1760.2659912109375,0.5507731437683105,1.0,0.0,3.0,1.0,0.0
12393000,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8906459808349609,0.3179745078086853,0.2867656350135803,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914978027344,0.959623634815216,0.3901455402374267,0.3696069121360779,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8920838236808777,0.3192300200462341,0.2240909039974212,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.9020479321479796,0.3298979997634887,0.3133703470230102,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8381630182266235,0.263762503862381,1.1920030117034912,287.1914367675781,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2599792480469,287.1895446777344,1.0,0.5211195945739746,1.0,1.0,0.0,1.0,-2.864544153213501,2.864537477493286,6.6036823227477726e-06,2.215370416641236,0.8346261978149414,0.8346261978149414,0.0,102.89385986328124,77.0,28085.294921875,-0.0,1845.5626220703125,1.0,283.1499938964844,286.218017578125,293.3762512207031,295.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,15768.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718569278717041,1.0,0.0,0.0,2.192507028579712,2.1925160884857178,3.207564134299901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29638671875,0.0,344.79107666015625,1895.4371337890625,0.0,1760.2659912109375,0.5507731437683105,1.0,0.0,3.0,1.0,0.0
12393060,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.9340248107910156,0.3191910684108734,0.2874571681022644,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9977987408638,0.3924931287765503,0.3713708817958832,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.9346272349357604,0.3194828033447265,0.2239501625299453,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.9465484619140624,0.3304398953914642,0.3134537637233734,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8727691173553467,0.2634907066822052,1.188745379447937,287.1488342285156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572326660156,287.14703369140625,1.0,0.5138043165206909,1.0,1.0,0.0,1.0,-2.8629279136657715,2.862921476364136,6.596205366804497e-06,2.214108228683472,0.857998251914978,0.857998251914978,0.0,91.9723892211914,65.0,28716.46484375,-0.0,1790.0455322265625,1.0,283.1499938964844,286.17138671875,293.4106750488281,295.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,15784.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265971899032593,1.0,0.0,0.0,2.276064872741699,2.276074409484864,3.4567074180813506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.96630859375,0.0,380.0915832519531,1895.4371337890625,0.0,1826.6392822265625,0.5692731738090515,1.0,0.0,3.0,1.0,0.0
12393120,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.9340248107910156,0.3191910684108734,0.2874571681022644,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9977987408638,0.3924931287765503,0.3713708817958832,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.9346272349357604,0.3194828033447265,0.2239501625299453,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.9465484619140624,0.3304398953914642,0.3134537637233734,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8727691173553467,0.2634907066822052,1.188745379447937,287.1488342285156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572326660156,287.14703369140625,1.0,0.5138043165206909,1.0,1.0,0.0,1.0,-2.8629279136657715,2.862921476364136,6.596205366804497e-06,2.214108228683472,0.857998251914978,0.857998251914978,0.0,91.9723892211914,65.0,28716.46484375,-0.0,1790.0455322265625,1.0,283.1499938964844,286.17138671875,293.4106750488281,295.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,15784.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265971899032593,1.0,0.0,0.0,2.276064872741699,2.276074409484864,3.4567074180813506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.96630859375,0.0,380.0915832519531,1895.4371337890625,0.0,1826.6392822265625,0.5692731738090515,1.0,0.0,3.0,1.0,0.0
12393180,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.9585424065589904,0.3200254738330841,0.2880773544311523,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.9990000128746032,0.3956950902938843,0.350431352853775,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.9583256840705872,0.3195894062519073,0.2239164859056472,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.969439685344696,0.3307757079601288,0.3136236667633056,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8925096988677979,0.2631950080394745,1.1866915225982666,287.1031188964844,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2596740722656,287.1001281738281,1.0,0.5062782168388367,1.0,1.0,0.0,1.0,-2.836822748184204,2.8368163108825684,6.477269380411599e-06,2.1942849159240723,0.877016007900238,0.877016007900238,0.0,86.26731872558594,65.0,29082.4296875,-0.0,1721.5401611328125,1.0,283.1499938964844,286.1262512207031,293.43707275390625,295.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,15818.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325108647346497,1.0,0.0,0.0,2.341436624526977,2.3414466381073,3.658121840999229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.85400390625,0.0,409.544189453125,1895.4371337890625,0.0,1876.154296875,0.5838478803634644,1.0,0.0,3.0,1.0,0.0
12393240,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.9646963477134703,0.3202097713947296,0.2882096171379089,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.9990000128746032,0.3969400823116302,0.3441565930843353,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.964306116104126,0.3195995092391968,0.2238955497741699,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9750720858573914,0.3308436572551727,0.3136495351791382,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8979184031486511,0.2631121873855591,1.1861218214035034,287.0899353027344,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.26220703125,287.0868835449219,1.0,0.5041652321815491,1.0,1.0,0.0,1.0,-2.828763246536255,2.828756809234619,6.44051942799706e-06,2.18805193901062,0.8817924857139587,0.8817924857139587,0.0,84.79873657226562,85.0,29160.189453125,-0.0,1702.1590576171875,1.0,283.1499938964844,286.1139221191406,293.4430847167969,295.3690490722656,293.1499938964844,293.1499938964844,283.1499938964844,15831.5185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338337898254395,1.0,0.0,0.0,2.357473611831665,2.357483625411988,3.708403824020934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.896484375,0.0,417.02685546875,1895.4371337890625,0.0,1887.30126953125,0.5874375104904175,1.0,0.0,3.0,1.0,0.0
12393300,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.9690729975700378,0.3206813633441925,0.2886018753051758,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.9990000128746032,0.4003008902072906,0.3399724960327148,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.9682661294937134,0.3196463882923126,0.2238998711109161,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.9788673520088196,0.3310356140136719,0.3137916922569275,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.9014416933059692,0.262941837310791,1.1851301193237305,287.06317138671875,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2704467773437,287.0614624023437,1.0,0.5034199357032776,1.0,1.0,0.0,1.0,-2.823148250579834,2.8231418132781982,6.413805749616586e-06,2.1831765174865723,0.8938997387886047,0.8938997387886047,0.0,83.79673767089844,85.0,29413.81640625,-0.0,1688.8443603515625,1.0,283.1499938964844,286.0879821777344,293.4576110839844,295.39678955078125,293.1499938964844,293.1499938964844,283.1499938964844,15865.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368324398994446,1.0,0.0,0.0,2.397007942199707,2.3970181941986084,3.833825132915081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.90966796875,0.0,435.8994445800781,1895.4371337890625,0.0,1912.65869140625,0.5963056087493896,1.0,0.0,3.0,1.0,0.0
12393360,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.966586172580719,0.3211665153503418,0.2890508770942688,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.9990000128746032,0.4031829833984375,0.3431572616100311,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9653441905975342,0.3197158873081207,0.2239570170640945,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.976293683052063,0.3312483727931976,0.3140048384666443,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.8984068632125854,0.2628035247325897,1.1845508813858032,287.0473327636719,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,297.27655029296875,287.0463256835937,1.0,0.5047013759613037,1.0,1.0,0.0,1.0,-2.8271288871765137,2.827122449874878,6.43145494905184e-06,2.1860504150390625,0.9063398241996764,0.9063398241996764,0.0,84.51783752441406,105.0,29714.31640625,-0.0,1698.35595703125,1.0,283.1499938964844,286.0694274902344,293.473388671875,295.427734375,293.1499938964844,293.1499938964844,283.1499938964844,15900.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396300435066223,1.0,0.0,0.0,2.4358110427856445,2.435821771621704,3.958955119287566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.7275390625,0.0,455.0020446777344,1895.4371337890625,0.0,1936.42919921875,0.6080276966094971,1.0,0.0,3.0,1.0,0.0
12393420,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9468101263046264,0.3221094012260437,0.2900551557540893,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9990000128746032,0.4062889814376831,0.3649965226650238,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9445688724517822,0.3198677897453308,0.2241784930229187,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9570426940917968,0.3316845297813415,0.3145728707313537,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8795151114463806,0.2625361979007721,1.184122085571289,287.0142822265625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2752990722656,287.0137634277344,1.0,0.5123584270477295,1.0,1.0,0.0,1.0,-2.854994058609009,2.854987382888794,6.558213044627337e-06,2.207305192947388,0.9318093061447144,0.9318093061447144,0.0,89.68972778320312,125.0,30574.7421875,-0.0,1766.2056884765625,1.0,283.1499938964844,286.0257263183594,293.5150451660156,295.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16411.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464183568954468,1.0,0.0,0.0,2.543966770172119,2.543978214263916,4.318333992614498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.87158203125,0.0,513.4757080078125,1895.4371337890625,0.0,1994.5457763671875,0.6334584951400757,1.0,0.0,3.0,1.0,0.0
12393480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9468101263046264,0.3221094012260437,0.2900551557540893,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9990000128746032,0.4062889814376831,0.3649965226650238,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9445688724517822,0.3198677897453308,0.2241784930229187,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9570426940917968,0.3316845297813415,0.3145728707313537,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8795151114463806,0.2625361979007721,1.184122085571289,287.0142822265625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2752990722656,287.0137634277344,1.0,0.5123584270477295,1.0,1.0,0.0,1.0,-2.854994058609009,2.854987382888794,6.558213044627337e-06,2.207305192947388,0.9318093061447144,0.9318093061447144,0.0,89.68972778320312,125.0,30574.7421875,-0.0,1766.2056884765625,1.0,283.1499938964844,286.0257263183594,293.5150451660156,295.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16411.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464183568954468,1.0,0.0,0.0,2.543966770172119,2.543978214263916,4.318333992614498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.87158203125,0.0,513.4757080078125,1895.4371337890625,0.0,1994.5457763671875,0.6334584951400757,1.0,0.0,3.0,1.0,0.0
12393540,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8994802832603455,0.3229216933250427,0.2912638783454895,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9767850637435912,0.4057628512382507,0.3849678337574005,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8968276381492615,0.31995290517807,0.2246000468730926,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.9083370566368104,0.3320502042770386,0.315407931804657,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8400321006774902,0.2621416449546814,1.1847673654556274,286.981201171875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2551574707031,286.9799194335937,1.0,0.524052083492279,1.0,1.0,0.0,1.0,-2.8801615238189697,2.880154848098755,6.679716079815989e-06,2.229155778884888,0.958173394203186,0.958173394203186,0.0,102.3153305053711,145.0,31491.646484375,-0.0,1869.297607421875,1.0,283.1499938964844,285.9793395996094,293.5619812011719,295.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17140.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555211782455444,1.0,0.0,0.0,2.6649272441864014,2.664939641952514,4.738752465982543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.13037109375,0.0,585.5147705078125,1895.4371337890625,0.0,2073.404541015625,0.66206955909729,1.0,0.0,3.0,1.0,0.0
12393600,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8994802832603455,0.3229216933250427,0.2912638783454895,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9767850637435912,0.4057628512382507,0.3849678337574005,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8968276381492615,0.31995290517807,0.2246000468730926,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.9083370566368104,0.3320502042770386,0.315407931804657,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8400321006774902,0.2621416449546814,1.1847673654556274,286.981201171875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2551574707031,286.9799194335937,1.0,0.524052083492279,1.0,1.0,0.0,1.0,-2.8801615238189697,2.880154848098755,6.679716079815989e-06,2.229155778884888,0.958173394203186,0.958173394203186,0.0,102.3153305053711,145.0,31491.646484375,-0.0,1869.297607421875,1.0,283.1499938964844,285.9793395996094,293.5619812011719,295.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17140.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555211782455444,1.0,0.0,0.0,2.6649272441864014,2.664939641952514,4.738752465982543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.13037109375,0.0,585.5147705078125,1895.4371337890625,0.0,2073.404541015625,0.66206955909729,1.0,0.0,3.0,1.0,0.0
12393660,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8538593053817749,0.3233784735202789,0.2924049496650696,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.923227608203888,0.4061492383480072,0.3856563866138458,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8509376049041748,0.3197793364524841,0.2250321507453918,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.8613753914833069,0.3321640789508819,0.3162617087364197,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.7985038757324219,0.2614684402942657,1.185304880142212,286.9266662597656,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2394714355469,286.92486572265625,1.0,0.5363741517066956,1.0,1.0,0.0,1.0,-2.887162685394287,2.8871560096740723,6.707727152388543e-06,2.2325730323791504,0.9847767949104308,0.9847767949104308,0.0,120.04952239990234,165.0,32282.8984375,-0.0,1966.149169921875,1.0,283.1499938964844,285.9178466796875,293.6009216308594,295.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18037.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653939723968506,1.0,0.0,0.0,2.7926454544067383,2.792659044265747,5.203852424529032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4130859375,0.0,669.3016357421875,1895.4371337890625,0.0,2160.047607421875,0.6924033164978027,1.0,0.0,3.0,1.0,0.0
12393720,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8538593053817749,0.3233784735202789,0.2924049496650696,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.923227608203888,0.4061492383480072,0.3856563866138458,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8509376049041748,0.3197793364524841,0.2250321507453918,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.8613753914833069,0.3321640789508819,0.3162617087364197,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.7985038757324219,0.2614684402942657,1.185304880142212,286.9266662597656,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2394714355469,286.92486572265625,1.0,0.5363741517066956,1.0,1.0,0.0,1.0,-2.887162685394287,2.8871560096740723,6.707727152388543e-06,2.2325730323791504,0.9847767949104308,0.9847767949104308,0.0,120.04952239990234,165.0,32282.8984375,-0.0,1966.149169921875,1.0,283.1499938964844,285.9178466796875,293.6009216308594,295.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18037.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653939723968506,1.0,0.0,0.0,2.7926454544067383,2.792659044265747,5.203852424529032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4130859375,0.0,669.3016357421875,1895.4371337890625,0.0,2160.047607421875,0.6924033164978027,1.0,0.0,3.0,1.0,0.0
12393780,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8208526372909546,0.3236055374145508,0.2933631837368011,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.8832664489746094,0.4073852002620697,0.3874267339706421,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8176813721656799,0.3194478750228882,0.2253777533769607,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8274733424186707,0.3321189284324646,0.317000150680542,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7644025683403015,0.2606486082077026,1.1853283643722534,286.87432861328125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2289123535156,286.87286376953125,1.0,0.549004077911377,1.0,1.0,0.0,1.0,-2.891773700714112,2.8917670249938965,6.729103461111663e-06,2.2361092567443848,1.0,1.0,0.0,139.1748504638672,153.0,33037.0703125,-0.0,2068.0283203125,1.0,283.1499938964844,285.8586730957031,293.63348388671875,295.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,19210.181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745339870452881,1.0,0.0,0.0,2.9193146228790283,2.9193294048309326,5.686632675860892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.67626953125,0.0,761.573974609375,1895.4371337890625,0.0,2241.205810546875,0.7226992249488831,1.0,0.0,3.0,1.0,0.0
12393840,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8208526372909546,0.3236055374145508,0.2933631837368011,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.8832664489746094,0.4073852002620697,0.3874267339706421,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8176813721656799,0.3194478750228882,0.2253777533769607,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8274733424186707,0.3321189284324646,0.317000150680542,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7644025683403015,0.2606486082077026,1.1853283643722534,286.87432861328125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2289123535156,286.87286376953125,1.0,0.549004077911377,1.0,1.0,0.0,1.0,-2.891773700714112,2.8917670249938965,6.729103461111663e-06,2.2361092567443848,1.0,1.0,0.0,139.1748504638672,153.0,33037.0703125,-0.0,2068.0283203125,1.0,283.1499938964844,285.8586730957031,293.63348388671875,295.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,19210.181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745339870452881,1.0,0.0,0.0,2.9193146228790283,2.9193294048309326,5.686632675860892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.67626953125,0.0,761.573974609375,1895.4371337890625,0.0,2241.205810546875,0.7226992249488831,1.0,0.0,3.0,1.0,0.0
12393900,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.8141161203384399,0.3236736953258514,0.2936084568500519,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.8758771419525146,0.4081253111362457,0.3882746696472168,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.8106593489646912,0.3192544877529144,0.225382849574089,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.8206856846809387,0.3320640325546264,0.3171392977237701,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7574332356452942,0.260210633277893,1.1842682361602783,286.84881591796875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2245483398437,286.8470458984375,1.0,0.5513132810592651,1.0,1.0,0.0,1.0,-2.8919923305511475,2.8919856548309326,6.730233508278616e-06,2.236328125,1.0,1.0,0.0,143.8096160888672,153.0,33400.53125,-0.0,2091.249267578125,1.0,283.1499938964844,285.8294372558594,293.6487731933594,295.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,20071.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786992192268372,1.0,0.0,0.0,2.984097719192505,2.9841129779815674,5.94181869928434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.60791015625,0.0,813.4031372070312,1895.4371337890625,0.0,2278.469482421875,0.7357310056686401,1.0,0.0,3.0,1.0,0.0
12393960,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8115508556365967,0.3237501680850982,0.2937386929988861,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.8734614253044128,0.40892493724823,0.3890678882598877,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.807830810546875,0.3190759122371673,0.2253048419952392,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.8180756568908691,0.3320175409317016,0.3171612918376922,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7545865774154663,0.2597834765911102,1.1826661825180054,286.83135986328125,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.2208557128906,286.8301086425781,1.0,0.5521268248558044,1.0,1.0,0.0,1.0,-2.891110897064209,2.891104221343994,6.726125775458058e-06,2.2356438636779785,1.0,1.0,0.0,145.59750366210938,141.0,33665.02734375,-0.0,2098.580322265625,1.0,283.1499938964844,285.80926513671875,293.6627197265625,295.856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20685.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824513912200928,1.0,0.0,0.0,3.0293660163879395,3.02938199043274,6.123459570517298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.9169921875,0.0,850.9853515625,1895.4371337890625,0.0,2312.177734375,0.7495760917663574,1.0,0.0,3.0,1.0,0.0
12394020,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8138788938522339,0.323943942785263,0.293842077255249,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.8771403431892395,0.4106555581092834,0.3905941247940063,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.8098032474517822,0.3187851309776306,0.2250423431396484,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8201717138290405,0.3319764733314514,0.3170450925827026,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.7558587193489075,0.2589922845363617,1.1787426471710205,286.7945556640625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21502685546875,286.7935485839844,1.0,0.5504528284072876,1.0,1.0,0.0,1.0,-2.887899875640869,2.8878931999206543,6.711138667014893e-06,2.2331364154815674,1.0,1.0,0.0,143.95237731933594,129.0,34213.2109375,-0.0,2085.07177734375,1.0,283.1499938964844,285.7663269042969,293.6907958984375,295.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,22062.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889511585235596,1.0,0.0,0.0,3.128575086593628,3.128592014312744,6.531101917062188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.2578125,0.0,937.3605346679688,1895.4371337890625,0.0,2370.8671875,0.7738370895385742,1.0,0.0,3.0,1.0,0.0
12394080,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8138788938522339,0.323943942785263,0.293842077255249,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.8771403431892395,0.4106555581092834,0.3905941247940063,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.8098032474517822,0.3187851309776306,0.2250423431396484,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8201717138290405,0.3319764733314514,0.3170450925827026,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.7558587193489075,0.2589922845363617,1.1787426471710205,286.7945556640625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21502685546875,286.7935485839844,1.0,0.5504528284072876,1.0,1.0,0.0,1.0,-2.887899875640869,2.8878931999206543,6.711138667014893e-06,2.2331364154815674,1.0,1.0,0.0,143.95237731933594,129.0,34213.2109375,-0.0,2085.07177734375,1.0,283.1499938964844,285.7663269042969,293.6907958984375,295.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,22062.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889511585235596,1.0,0.0,0.0,3.128575086593628,3.128592014312744,6.531101917062188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.2578125,0.0,937.3605346679688,1895.4371337890625,0.0,2370.8671875,0.7738370895385742,1.0,0.0,3.0,1.0,0.0
12394140,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8228155970573425,0.3241907656192779,0.2938295602798462,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.8887215852737427,0.4125154912471771,0.392080008983612,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8184847235679626,0.3185847699642181,0.2247146070003509,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8288941383361816,0.3320174813270569,0.3168300688266754,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.7635969519615173,0.2583021223545074,1.1744304895401,286.7632141113281,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2109069824219,286.76239013671875,1.0,0.5459964871406555,1.0,1.0,0.0,1.0,-2.883835792541504,2.883829116821289,6.692177521472331e-06,2.2299559116363525,1.0,1.0,0.0,137.8611602783203,117.0,34708.53515625,-0.0,2048.29931640625,1.0,283.1499938964844,285.7287292480469,293.71978759765625,295.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,23365.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943264842033386,1.0,0.0,0.0,3.219644069671631,3.2196619510650635,6.916861252648232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.84716796875,0.0,1021.6229858398438,1895.4371337890625,0.0,2419.671142578125,0.7961314916610718,1.0,0.0,3.0,1.0,0.0
