time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394200,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8228155970573425,0.3241907656192779,0.2938295602798462,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.8887215852737427,0.4125154912471771,0.392080008983612,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8184847235679626,0.3185847699642181,0.2247146070003509,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8288941383361816,0.3320174813270569,0.3168300688266754,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.7635969519615173,0.2583021223545074,1.1744304895401,286.7632141113281,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2109069824219,286.76239013671875,1.0,0.5459964871406555,1.0,1.0,0.0,1.0,-2.883835792541504,2.883829116821289,6.692177521472331e-06,2.2299559116363525,1.0,1.0,0.0,137.8611602783203,117.0,34708.53515625,-0.0,2048.29931640625,1.0,283.1499938964844,285.7287292480469,293.71978759765625,295.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,23365.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943264842033386,1.0,0.0,0.0,3.219644069671631,3.2196619510650635,6.916861252648232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.84716796875,0.0,1021.6229858398438,1895.4371337890625,0.0,2419.671142578125,0.7961314916610718,1.0,0.0,3.0,1.0,0.0
12394260,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8367015719413757,0.3244728147983551,0.2937581837177276,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362365722656,0.9066235423088074,0.414468914270401,0.3935612440109253,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8319791555404663,0.3184664845466614,0.2243719100952148,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8428260087966919,0.3321346938610077,0.3165891766548157,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.7766097784042358,0.2577084898948669,1.1700866222381592,286.7362365722656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2079772949219,286.7355651855469,1.0,0.5399538278579712,1.0,1.0,0.0,1.0,-2.879607677459717,2.879601001739502,6.672472409263719e-06,2.2266435623168945,1.0,1.0,0.0,129.2322235107422,105.0,35166.65234375,-0.0,1998.8958740234373,1.0,283.1499938964844,285.6953125,293.75006103515625,296.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,24613.8046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989403009414673,1.0,0.0,0.0,3.3045578002929688,3.3045766353607178,7.286517416105198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.69189453125,0.0,1104.60546875,1895.4371337890625,0.0,2461.739990234375,0.816938042640686,1.0,0.0,3.0,1.0,0.0
12394320,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8367015719413757,0.3244728147983551,0.2937581837177276,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362365722656,0.9066235423088074,0.414468914270401,0.3935612440109253,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8319791555404663,0.3184664845466614,0.2243719100952148,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8428260087966919,0.3321346938610077,0.3165891766548157,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.7766097784042358,0.2577084898948669,1.1700866222381592,286.7362365722656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2079772949219,286.7355651855469,1.0,0.5399538278579712,1.0,1.0,0.0,1.0,-2.879607677459717,2.879601001739502,6.672472409263719e-06,2.2266435623168945,1.0,1.0,0.0,129.2322235107422,105.0,35166.65234375,-0.0,1998.8958740234373,1.0,283.1499938964844,285.6953125,293.75006103515625,296.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,24613.8046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989403009414673,1.0,0.0,0.0,3.3045578002929688,3.3045766353607178,7.286517416105198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.69189453125,0.0,1104.60546875,1895.4371337890625,0.0,2461.739990234375,0.816938042640686,1.0,0.0,3.0,1.0,0.0
12394380,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.853325366973877,0.3247333467006683,0.293665736913681,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.9295048713684082,0.4162448048591614,0.3948757350444793,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.8480727076530457,0.3184187412261963,0.224076971411705,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8597152829170227,0.3322897255420685,0.3163817226886749,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.7924044132232666,0.2572544515132904,1.1663594245910645,286.7143859863281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20611572265625,286.7137756347656,1.0,0.5338685512542725,1.0,1.0,0.0,1.0,-2.8759925365448,2.875985860824585,6.655642664554762e-06,2.2238094806671143,1.0,1.0,0.0,120.42697143554688,105.0,35556.15234375,-0.0,1949.7679443359373,1.0,283.1499938964844,285.6675720214844,293.77752685546875,296.0863342285156,293.1499938964844,293.1499938964844,283.1499938964844,25717.3984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025965094566345,1.0,0.0,0.0,3.3778276443481445,3.37784743309021,7.613218144797429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.77734375,0.0,1179.72216796875,1895.4371337890625,0.0,2495.188232421875,0.8319488763809204,1.0,0.0,3.0,1.0,0.0
12394440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.8559712171554565,0.3247708976268768,0.2936512529850006,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9331322908401488,0.4164918065071106,0.3950559794902801,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.8506355881690979,0.3184170722961426,0.2240375429391861,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8624078631401062,0.3323152661323547,0.3163542449474334,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.712890625,0.7948917150497437,0.2571978271007538,1.1658601760864258,286.7127380371094,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2059020996094,286.7121887207031,1.0,0.5330004692077637,1.0,1.0,0.0,1.0,-2.8755111694335938,2.875504493713379,6.653402579104295e-06,2.2234318256378174,1.0,1.0,0.0,119.16727447509766,93.0,35597.3203125,-0.0,1942.807861328125,1.0,283.1499938964844,285.6651916503906,293.7811279296875,296.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,25823.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030529022216797,1.0,0.0,0.0,3.3847596645355225,3.384779214859009,7.644497941328154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.244140625,0.0,1187.0,1895.4371337890625,0.0,2499.3701171875,0.8366045355796814,1.0,0.0,3.0,1.0,0.0
12394500,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69940185546875,0.8681482672691345,0.3249205648899078,0.2935896515846252,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69927978515625,0.9491859674453736,0.4175234735012054,0.3958127796649933,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69940185546875,0.8624535799026489,0.3184138536453247,0.2238778173923492,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69940185546875,0.8747877478599548,0.3324251472949981,0.3162448108196258,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8061816096305847,0.2569690942764282,1.1638152599334717,286.69927978515625,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.20513916015625,286.6984558105469,1.0,0.5293092727661133,1.0,1.0,0.0,1.0,-2.873565196990967,2.873558521270752,6.644351742579602e-06,2.22190523147583,1.0,1.0,0.0,113.80249786376952,93.0,35834.6953125,-0.0,1913.3597412109373,1.0,283.1499938964844,285.6479187011719,293.7970886230469,296.1224060058594,293.1499938964844,293.1499938964844,283.1499938964844,26540.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049933910369873,1.0,0.0,0.0,3.431447744369507,3.4314680099487305,7.856843353692966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.13232421875,0.0,1236.800048828125,1895.4371337890625,0.0,2517.165771484375,0.8452554941177368,1.0,0.0,3.0,1.0,0.0
12394560,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.8823754191398621,0.3250697553157806,0.2935176193714142,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920471191406,0.9661787152290344,0.4185672998428345,0.3965714871883392,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8763284683227539,0.3184236884117126,0.2237205058336258,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.8892072439193726,0.3325468301773071,0.3161378800868988,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.8184814453125,0.2567562758922577,1.1618051528930664,286.6920471191406,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2044677734375,286.69158935546875,1.0,0.5255163908004761,1.0,1.0,0.0,1.0,-2.871656656265259,2.871650218963623,6.635480076511158e-06,2.220407724380493,1.0,1.0,0.0,108.29293823242188,81.0,36006.56640625,-0.0,1883.3021240234373,1.0,283.1499938964844,285.6376953125,293.8125,296.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,27003.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068155646324158,1.0,0.0,0.0,3.461261987686157,3.461282730102539,7.993965596142516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.708984375,0.0,1269.319091796875,1895.4371337890625,0.0,2533.899169921875,0.855374813079834,1.0,0.0,3.0,1.0,0.0
12394620,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.9191991686820984,0.3253563344478607,0.2933622896671295,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.9990000128746032,0.4206898510456085,0.3976033926010132,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.911872625350952,0.3184739947319031,0.223425418138504,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9272602200508118,0.3328173458576202,0.3159466981887817,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8479131460189819,0.2563701272010803,1.1579455137252808,286.67352294921875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2034606933594,286.6730651855469,1.0,0.5176920294761658,1.0,1.0,0.0,1.0,-2.86759877204895,2.867592096328736,6.616748578380793e-06,2.2172741889953613,1.0,1.0,0.0,97.04471588134766,69.0,36395.91796875,-0.0,1821.7340087890625,1.0,283.1499938964844,285.6121520996094,293.8437805175781,296.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,28164.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103187680244446,1.0,0.0,0.0,3.534872055053711,3.534893751144409,8.337593726537307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.15185546875,0.0,1352.0369873046875,1895.4371337890625,0.0,2566.12890625,0.8734431266784668,1.0,0.0,3.0,1.0,0.0
12394680,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.9191991686820984,0.3253563344478607,0.2933622896671295,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.9990000128746032,0.4206898510456085,0.3976033926010132,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.911872625350952,0.3184739947319031,0.223425418138504,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9272602200508118,0.3328173458576202,0.3159466981887817,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8479131460189819,0.2563701272010803,1.1579455137252808,286.67352294921875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2034606933594,286.6730651855469,1.0,0.5176920294761658,1.0,1.0,0.0,1.0,-2.86759877204895,2.867592096328736,6.616748578380793e-06,2.2172741889953613,1.0,1.0,0.0,97.04471588134766,69.0,36395.91796875,-0.0,1821.7340087890625,1.0,283.1499938964844,285.6121520996094,293.8437805175781,296.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,28164.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103187680244446,1.0,0.0,0.0,3.534872055053711,3.534893751144409,8.337593726537307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.15185546875,0.0,1352.0369873046875,1895.4371337890625,0.0,2566.12890625,0.8734431266784668,1.0,0.0,3.0,1.0,0.0
12394740,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.9461492896080016,0.3254554569721222,0.2932890057563782,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358947753906,0.9990000128746032,0.4251827001571655,0.3697552382946014,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360778808594,0.9384206533432008,0.3184083998203277,0.2232394218444824,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.954051434993744,0.3329738974571228,0.3159025907516479,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8683195114135742,0.2559052407741546,1.1548928022384644,286.6358337402344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2115478515625,286.6341247558594,1.0,0.5075516104698181,1.0,1.0,0.0,1.0,-2.8300204277038574,2.8300139904022217,6.445203325711191e-06,2.188551664352417,1.0,1.0,0.0,89.70906066894531,72.0,36513.44140625,-0.0,1727.7650146484375,1.0,283.1499938964844,285.5726318359375,293.87176513671875,296.24664306640625,293.1499938964844,293.1499938964844,283.1499938964844,29310.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131311535835266,1.0,0.0,0.0,3.606092929840088,3.606115341186523,8.676950074004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3134765625,0.0,1435.41748046875,1895.4371337890625,0.0,2592.057373046875,0.8909306526184082,1.0,0.0,3.0,1.0,0.0
12394800,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.9461492896080016,0.3254554569721222,0.2932890057563782,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358947753906,0.9990000128746032,0.4251827001571655,0.3697552382946014,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360778808594,0.9384206533432008,0.3184083998203277,0.2232394218444824,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.954051434993744,0.3329738974571228,0.3159025907516479,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8683195114135742,0.2559052407741546,1.1548928022384644,286.6358337402344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2115478515625,286.6341247558594,1.0,0.5075516104698181,1.0,1.0,0.0,1.0,-2.8300204277038574,2.8300139904022217,6.445203325711191e-06,2.188551664352417,1.0,1.0,0.0,89.70906066894531,72.0,36513.44140625,-0.0,1727.7650146484375,1.0,283.1499938964844,285.5726318359375,293.87176513671875,296.24664306640625,293.1499938964844,293.1499938964844,283.1499938964844,29310.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131311535835266,1.0,0.0,0.0,3.606092929840088,3.606115341186523,8.676950074004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3134765625,0.0,1435.41748046875,1895.4371337890625,0.0,2592.057373046875,0.8909306526184082,1.0,0.0,3.0,1.0,0.0
12394860,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.9638141989707948,0.3254397511482239,0.2931568622589111,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.60113525390625,0.9990000128746032,0.4325497150421142,0.3510089814662933,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.9564657211303712,0.3182980120182037,0.2230602949857711,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.9711726903915404,0.3330930173397064,0.3158749639987945,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6013488769531,0.8830583691596985,0.2554877400398254,1.1522610187530518,286.60107421875,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.233642578125,286.60015869140625,1.0,0.5012830495834351,1.0,1.0,0.0,1.0,-2.803896903991699,2.8038904666900635,6.325997219391866e-06,2.167998790740967,1.0,1.0,0.0,85.10224151611328,92.0,36681.3203125,-0.0,1666.146240234375,1.0,283.1499938964844,285.5370483398437,293.8968811035156,296.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,30446.291015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143658638000488,1.0,0.0,0.0,3.675286293029785,3.675309658050537,9.013130579660356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8583984375,0.0,1519.6416015625,1895.4371337890625,0.0,2603.455078125,0.9079245328903198,1.0,0.0,3.0,1.0,0.0
12394920,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.9638141989707948,0.3254397511482239,0.2931568622589111,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.60113525390625,0.9990000128746032,0.4325497150421142,0.3510089814662933,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.9564657211303712,0.3182980120182037,0.2230602949857711,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.9711726903915404,0.3330930173397064,0.3158749639987945,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6013488769531,0.8830583691596985,0.2554877400398254,1.1522610187530518,286.60107421875,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.233642578125,286.60015869140625,1.0,0.5012830495834351,1.0,1.0,0.0,1.0,-2.803896903991699,2.8038904666900635,6.325997219391866e-06,2.167998790740967,1.0,1.0,0.0,85.10224151611328,92.0,36681.3203125,-0.0,1666.146240234375,1.0,283.1499938964844,285.5370483398437,293.8968811035156,296.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,30446.291015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143658638000488,1.0,0.0,0.0,3.675286293029785,3.675309658050537,9.013130579660356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8583984375,0.0,1519.6416015625,1895.4371337890625,0.0,2603.455078125,0.9079245328903198,1.0,0.0,3.0,1.0,0.0
12394980,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9570971727371216,0.3254639506340027,0.2932119369506836,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.9990000128746032,0.4388364255428314,0.3582017719745636,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9494447112083436,0.3182732462882995,0.2230603247880935,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9649101495742798,0.3332978188991546,0.3160915970802307,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59051513671875,0.8766818642616272,0.2552066147327423,1.1510876417160034,286.59063720703125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2508239746094,286.5912170410156,1.0,0.5041086077690125,1.0,1.0,0.0,1.0,-2.811415433883667,2.8114092350006104,6.358826340147061e-06,2.173290491104126,1.0,1.0,0.0,86.7211685180664,112.0,37108.2421875,-0.0,1685.2032470703125,1.0,283.1499938964844,285.5196838378906,293.9296875,296.3299255371094,293.1499938964844,293.1499938964844,283.1499938964844,31574.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154860138893127,1.0,0.0,0.0,3.7427477836608887,3.742771863937378,9.347046443508588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.81884765625,0.0,1604.8681640625,1895.4371337890625,0.0,2613.80224609375,0.9244961142539978,1.0,0.0,3.0,1.0,0.0
12395040,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9570971727371216,0.3254639506340027,0.2932119369506836,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.9990000128746032,0.4388364255428314,0.3582017719745636,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9494447112083436,0.3182732462882995,0.2230603247880935,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9649101495742798,0.3332978188991546,0.3160915970802307,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59051513671875,0.8766818642616272,0.2552066147327423,1.1510876417160034,286.59063720703125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2508239746094,286.5912170410156,1.0,0.5041086077690125,1.0,1.0,0.0,1.0,-2.811415433883667,2.8114092350006104,6.358826340147061e-06,2.173290491104126,1.0,1.0,0.0,86.7211685180664,112.0,37108.2421875,-0.0,1685.2032470703125,1.0,283.1499938964844,285.5196838378906,293.9296875,296.3299255371094,293.1499938964844,293.1499938964844,283.1499938964844,31574.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154860138893127,1.0,0.0,0.0,3.7427477836608887,3.742771863937378,9.347046443508588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.81884765625,0.0,1604.8681640625,1895.4371337890625,0.0,2613.80224609375,0.9244961142539978,1.0,0.0,3.0,1.0,0.0
12395100,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.9462792873382568,0.3254878520965576,0.293316513299942,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.9990000128746032,0.4405488967895508,0.3696542084217071,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922241210937,0.9383563995361328,0.3183088600635528,0.2231387048959732,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.954582691192627,0.3334455490112304,0.3163039982318878,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.8674178123474121,0.2551032900810241,1.1509970426559448,286.5923156738281,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2517395019531,286.59307861328125,1.0,0.5080713629722595,1.0,1.0,0.0,1.0,-2.825534582138061,2.825528144836426,6.4225860114675015e-06,2.184082269668579,1.0,1.0,0.0,89.47200775146484,112.0,37436.2421875,-0.0,1719.8189697265625,1.0,283.1499938964844,285.5146179199219,293.9501037597656,296.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,32270.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166615962982178,1.0,0.0,0.0,3.783775806427002,3.7838003635406494,9.553094741932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.81591796875,0.0,1658.226806640625,1895.4371337890625,0.0,2624.66943359375,0.9317630529403688,1.0,0.0,3.0,1.0,0.0
12395160,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.931766390800476,0.3255215883255005,0.2934546172618866,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.9990000128746032,0.4411834180355072,0.3850614726543426,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.9237950444221495,0.3183771073818207,0.2232626229524612,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.9404913187026978,0.3336230218410492,0.3165760040283203,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60302734375,0.855823278427124,0.2550095617771148,1.151127815246582,286.6033630371094,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2470092773437,286.60479736328125,1.0,0.5134065747261047,1.0,1.0,0.0,1.0,-2.844841718673706,2.844835042953491,6.510466391773662e-06,2.198919773101806,1.0,1.0,0.0,93.30316925048828,132.0,37757.19140625,-0.0,1768.0184326171875,1.0,283.1499938964844,285.5185241699219,293.97137451171875,296.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,32696.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183423280715942,1.0,0.0,0.0,3.808684825897217,3.8087098598480233,9.679287131802994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.94189453125,0.0,1691.1920166015625,1895.4371337890625,0.0,2640.218994140625,0.9406955242156982,1.0,0.0,3.0,1.0,0.0
12395220,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.8921166062355042,0.3255969583988189,0.2939311861991882,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.9901228547096252,0.4394160211086273,0.4171871840953827,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8855061531066895,0.318571537733078,0.2237047553062439,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.8998256325721741,0.3340258002281189,0.3173736929893493,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.824237585067749,0.2547865509986877,1.152254581451416,286.6296081542969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2222900390625,286.630126953125,1.0,0.5267980694770813,1.0,1.0,0.0,1.0,-2.8844149112701416,2.8844082355499268,6.695509455312276e-06,2.2306902408599854,1.0,1.0,0.0,105.61404418945312,152.0,38487.64453125,-0.0,1892.2816162109373,1.0,283.1499938964844,285.525634765625,294.0154724121094,296.4941101074219,293.1499938964844,293.1499938964844,283.04998779296875,33814.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232980966567993,1.0,0.0,0.0,3.8732521533966064,3.873277902603149,1.0010247706304654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1455078125,0.0,1778.6690673828125,1895.4371337890625,0.0,2686.150634765625,0.955560028553009,1.0,0.0,3.0,1.0,0.0
12395280,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.8921166062355042,0.3255969583988189,0.2939311861991882,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.9901228547096252,0.4394160211086273,0.4171871840953827,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8855061531066895,0.318571537733078,0.2237047553062439,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.8998256325721741,0.3340258002281189,0.3173736929893493,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.824237585067749,0.2547865509986877,1.152254581451416,286.6296081542969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2222900390625,286.630126953125,1.0,0.5267980694770813,1.0,1.0,0.0,1.0,-2.8844149112701416,2.8844082355499268,6.695509455312276e-06,2.2306902408599854,1.0,1.0,0.0,105.61404418945312,152.0,38487.64453125,-0.0,1892.2816162109373,1.0,283.1499938964844,285.525634765625,294.0154724121094,296.4941101074219,293.1499938964844,293.1499938964844,283.04998779296875,33814.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232980966567993,1.0,0.0,0.0,3.8732521533966064,3.873277902603149,1.0010247706304654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1455078125,0.0,1778.6690673828125,1895.4371337890625,0.0,2686.150634765625,0.955560028553009,1.0,0.0,3.0,1.0,0.0
12395340,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.8454487323760986,0.3251359462738037,0.2943951487541199,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9373576045036316,0.4383470714092254,0.416371613740921,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.8398494720458984,0.318379282951355,0.2242209315299987,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.852630078792572,0.3340612649917602,0.3182794749736786,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.7810070514678955,0.2541693150997162,1.1536102294921875,286.5674743652344,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.2007751464844,286.5672302246094,1.0,0.5400052070617676,1.0,1.0,0.0,1.0,-2.889829397201538,2.889822483062744,6.719316843373235e-06,2.234276533126831,1.0,1.0,0.0,125.18143463134766,155.0,39325.39453125,-0.0,1995.8089599609373,1.0,283.0520935058594,285.4468688964844,294.06719970703125,296.6146545410156,293.1499938964844,293.1499938964844,282.75,34752.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331505656242371,1.0,0.0,0.0,3.926599502563477,3.926625967025757,1.0287893701388384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.583984375,0.0,1853.1806640625,1895.4371337890625,0.0,2777.79345703125,0.966583013534546,1.0,0.0,3.0,1.0,0.0
12395400,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.8454487323760986,0.3251359462738037,0.2943951487541199,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9373576045036316,0.4383470714092254,0.416371613740921,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.8398494720458984,0.318379282951355,0.2242209315299987,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.852630078792572,0.3340612649917602,0.3182794749736786,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.7810070514678955,0.2541693150997162,1.1536102294921875,286.5674743652344,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.2007751464844,286.5672302246094,1.0,0.5400052070617676,1.0,1.0,0.0,1.0,-2.889829397201538,2.889822483062744,6.719316843373235e-06,2.234276533126831,1.0,1.0,0.0,125.18143463134766,155.0,39325.39453125,-0.0,1995.8089599609373,1.0,283.0520935058594,285.4468688964844,294.06719970703125,296.6146545410156,293.1499938964844,293.1499938964844,282.75,34752.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331505656242371,1.0,0.0,0.0,3.926599502563477,3.926625967025757,1.0287893701388384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.583984375,0.0,1853.1806640625,1895.4371337890625,0.0,2777.79345703125,0.966583013534546,1.0,0.0,3.0,1.0,0.0
12395460,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8216419816017151,0.3236765265464782,0.2938508689403534,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.9061853885650636,0.4382888376712799,0.4167739152908325,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8165801167488098,0.3174170553684234,0.2241028696298599,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8289462327957153,0.3333786725997925,0.3183701932430267,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.7574954628944397,0.2529576420783996,1.1515076160430908,286.3830261230469,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1839904785156,286.3819274902344,1.0,0.547706663608551,1.0,1.0,0.0,1.0,-2.887108087539673,2.887101411819458,6.706926797050983e-06,2.2322874069213867,1.0,1.0,0.0,138.748779296875,143.0,40934.7578125,-0.0,2058.1201171875,1.0,282.7560119628906,285.2322998046875,294.12921142578125,296.8006591796875,293.1499938964844,293.1499938964844,282.45001220703125,35254.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504759073257446,1.0,0.0,0.0,3.954886674880981,3.95491361618042,1.0436655202283871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.9306640625,0.0,1893.520751953125,1895.4371337890625,0.0,2939.728515625,0.9733126759529114,1.0,0.0,3.0,1.0,0.0
12395520,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8216419816017151,0.3236765265464782,0.2938508689403534,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.9061853885650636,0.4382888376712799,0.4167739152908325,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8165801167488098,0.3174170553684234,0.2241028696298599,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8289462327957153,0.3333786725997925,0.3183701932430267,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.7574954628944397,0.2529576420783996,1.1515076160430908,286.3830261230469,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1839904785156,286.3819274902344,1.0,0.547706663608551,1.0,1.0,0.0,1.0,-2.887108087539673,2.887101411819458,6.706926797050983e-06,2.2322874069213867,1.0,1.0,0.0,138.748779296875,143.0,40934.7578125,-0.0,2058.1201171875,1.0,282.7560119628906,285.2322998046875,294.12921142578125,296.8006591796875,293.1499938964844,293.1499938964844,282.45001220703125,35254.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504759073257446,1.0,0.0,0.0,3.954886674880981,3.95491361618042,1.0436655202283871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.9306640625,0.0,1893.520751953125,1895.4371337890625,0.0,2939.728515625,0.9733126759529114,1.0,0.0,3.0,1.0,0.0
12395580,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8144516944885254,0.321599930524826,0.2922697365283966,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8992206454277039,0.4381909668445587,0.4168667793273926,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8097050189971924,0.3159250319004059,0.2232655435800552,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8224825263023376,0.3321698009967804,0.3175027072429657,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.7507164478302002,0.2513279616832733,1.1454166173934937,286.1916198730469,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1673278808594,286.1900939941406,1.0,0.5478700399398804,1.0,1.0,0.0,1.0,-2.875957727432251,2.875951051712036,6.655424385826336e-06,2.223757028579712,1.0,1.0,0.0,142.15818786621094,143.0,42429.71875,0.0,2056.2841796875,1.0,282.4569702148437,285.0135192871094,294.1612243652344,296.9342041015625,293.1499938964844,293.1499938964844,282.45001220703125,35546.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659421801567078,1.0,0.0,0.0,3.971224546432495,3.9712517261505127,1.0523062883294187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1396484375,0.0,1917.084716796875,1895.4371337890625,0.0,3084.744140625,0.9771990776062012,1.0,0.0,3.0,1.0,0.0
12395640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.814357340335846,0.3215155601501465,0.2921884655952453,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.89919114112854,0.4381932914257049,0.4168618619441986,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.8096277713775635,0.3158633410930633,0.2232196480035781,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.8224198818206787,0.3321188390254974,0.3174516558647156,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.7506294250488281,0.2512588202953338,1.145098328590393,286.1902770996094,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1667175292969,286.1889953613281,1.0,0.5477762222290039,1.0,1.0,0.0,1.0,-2.8753550052642822,2.8753483295440674,6.652633601333946e-06,2.22329044342041,1.0,1.0,0.0,142.1497039794922,131.0,42437.21875,0.0,2055.23974609375,1.0,282.4559631347656,285.01220703125,294.1595153808594,296.9306640625,293.1499938964844,293.1499938964844,282.1499938964844,35556.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661425709724426,1.0,0.0,0.0,3.971744298934937,3.971771478652954,1.0525817515372182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.22412109375,0.0,1917.837646484375,1895.4371337890625,0.0,3086.624267578125,0.9773226976394652,1.0,0.0,3.0,1.0,0.0
12395700,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448608398437,0.8143449425697327,0.3203207552433014,0.2911621928215027,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.9002231955528259,0.4381095468997955,0.4168063104152679,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8098489046096802,0.3149815499782562,0.2226304560899734,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8227715492248535,0.3313770294189453,0.3167856633663177,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.75059574842453,0.2503135800361633,1.1409709453582764,286.0433349609375,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.158447265625,286.03424072265625,1.0,0.546091616153717,1.0,1.0,0.0,1.0,-2.8675873279571533,2.8675806522369385,6.616770861000987e-06,2.217298746109009,1.0,1.0,0.0,141.25001525878906,131.0,43700.13671875,0.0,2037.94775390625,1.0,282.1932678222656,284.8358764648437,294.1966552734375,297.0926208496094,293.1499938964844,293.1499938964844,282.1499938964844,35657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753343224525452,1.0,0.0,0.0,3.977407693862915,3.9774348735809326,1.0555855851634988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.27587890625,0.0,1926.05322265625,1895.4371337890625,0.0,3172.841796875,0.9786697626113892,1.0,0.0,3.0,1.0,0.0
12395760,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8156932592391968,0.3190310299396515,0.2899479269981384,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.902962565422058,0.437954306602478,0.4165906310081482,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8114809393882751,0.3140166103839874,0.2219159007072448,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8244965672492981,0.3305492699146271,0.3159527480602264,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.751836895942688,0.2492955029010772,1.1361678838729858,285.994140625,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1498413085937,285.9927978515625,1.0,0.5435569286346436,1.0,1.0,0.0,1.0,-2.8582375049591064,2.8582310676574707,6.573719019797864e-06,2.210080623626709,1.0,1.0,0.0,139.28713989257812,119.0,43853.90234375,0.0,2012.956298828125,1.0,282.1557922363281,284.7906188964844,294.18426513671875,297.0431823730469,293.1499938964844,293.1499938964844,281.8500061035156,35735.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879185676574707,1.0,0.0,0.0,3.9817745685577393,3.981801986694336,1.0579049103398577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.9326171875,0.0,1932.4044189453125,1895.4371337890625,0.0,3208.94873046875,0.97970849275589,1.0,0.0,3.0,1.0,0.0
12395820,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.8223204016685486,0.3163534998893738,0.2873815298080444,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.9139527082443236,0.437552809715271,0.4160307049751282,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8186787366867065,0.311996579170227,0.2203738540410995,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8318989872932434,0.3287851810455322,0.3141116499900818,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7580667734146118,0.2471722364425659,1.1257742643356323,285.795654296875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.133544921875,285.7942199707031,1.0,0.5367124080657959,1.0,1.0,0.0,1.0,-2.837923765182495,2.83791732788086,6.48060949970386e-06,2.1943728923797607,1.0,1.0,0.0,132.8284912109375,107.0,45207.078125,0.0,1948.5565185546875,1.0,281.8558349609375,284.5679016113281,294.2119445800781,297.153564453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890364944934845,1.0,0.0,0.0,3.98773717880249,3.987764596939087,1.0610756362439131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.66259765625,0.0,1941.0985107421875,1895.4371337890625,0.0,3313.620361328125,0.9811266660690308,1.0,0.0,3.0,1.0,0.0
12395880,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.8223204016685486,0.3163534998893738,0.2873815298080444,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.9139527082443236,0.437552809715271,0.4160307049751282,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8186787366867065,0.311996579170227,0.2203738540410995,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8318989872932434,0.3287851810455322,0.3141116499900818,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7580667734146118,0.2471722364425659,1.1257742643356323,285.795654296875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.133544921875,285.7942199707031,1.0,0.5367124080657959,1.0,1.0,0.0,1.0,-2.837923765182495,2.83791732788086,6.48060949970386e-06,2.1943728923797607,1.0,1.0,0.0,132.8284912109375,107.0,45207.078125,0.0,1948.5565185546875,1.0,281.8558349609375,284.5679016113281,294.2119445800781,297.153564453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890364944934845,1.0,0.0,0.0,3.98773717880249,3.987764596939087,1.0610756362439131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.66259765625,0.0,1941.0985107421875,1895.4371337890625,0.0,3313.620361328125,0.9811266660690308,1.0,0.0,3.0,1.0,0.0
12395940,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8329789638519287,0.3135391473770141,0.2846084237098694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.9315204620361328,0.4369892179965973,0.4152393341064453,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.829825758934021,0.3098500669002533,0.2186794430017471,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.8436034917831421,0.3268755674362182,0.3120456635951996,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.7684406638145447,0.244938462972641,1.114465594291687,285.5945129394531,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11773681640625,285.5929870605469,1.0,0.5282345414161682,1.0,1.0,0.0,1.0,-2.8155300617218018,2.815523624420166,6.3786987993808e-06,2.177039384841919,1.0,1.0,0.0,124.2718505859375,95.0,46510.0078125,0.0,1871.65576171875,1.0,281.5558166503906,284.3435363769531,294.2431945800781,297.2646789550781,293.1499938964844,293.1499938964844,281.25,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003730416297913,1.0,0.0,0.0,3.991279602050781,3.991307020187378,1.0629615871948772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0634765625,0.0,1946.2760009765625,1895.4371337890625,0.0,3407.061279296875,0.981969118118286,1.0,0.0,3.0,1.0,0.0
12396000,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8329789638519287,0.3135391473770141,0.2846084237098694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.9315204620361328,0.4369892179965973,0.4152393341064453,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.829825758934021,0.3098500669002533,0.2186794430017471,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.8436034917831421,0.3268755674362182,0.3120456635951996,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.7684406638145447,0.244938462972641,1.114465594291687,285.5945129394531,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11773681640625,285.5929870605469,1.0,0.5282345414161682,1.0,1.0,0.0,1.0,-2.8155300617218018,2.815523624420166,6.3786987993808e-06,2.177039384841919,1.0,1.0,0.0,124.2718505859375,95.0,46510.0078125,0.0,1871.65576171875,1.0,281.5558166503906,284.3435363769531,294.2431945800781,297.2646789550781,293.1499938964844,293.1499938964844,281.25,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003730416297913,1.0,0.0,0.0,3.991279602050781,3.991307020187378,1.0629615871948772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0634765625,0.0,1946.2760009765625,1895.4371337890625,0.0,3407.061279296875,0.981969118118286,1.0,0.0,3.0,1.0,0.0
12396060,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.8449844121932983,0.3110768795013428,0.2821922302246094,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.950171172618866,0.4363750219345093,0.4144409894943237,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8421725034713745,0.3079613447189331,0.2171899974346161,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.8567813634872437,0.3251734972000122,0.3102058172225952,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.780260443687439,0.2429999858140945,1.104598879814148,285.39923095703125,284.95001220703125,295.658447265625,291.2374267578125,295.656982421875,297.1049499511719,285.39630126953125,1.0,0.5203585028648376,1.0,1.0,0.0,1.0,-2.7958083152771,2.795802116394043,6.28961288384744e-06,2.161772489547729,1.0,1.0,0.0,116.19620513916016,95.0,47761.94921875,0.0,1802.3048095703125,1.0,281.2613525390625,284.125,294.2811584472656,297.392333984375,293.1499938964844,293.1499938964844,281.25,35939.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093634486198424,1.0,0.0,0.0,3.993101835250856,3.9931294918060303,1.0639324727890198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.27880859375,0.0,1948.9432373046875,1895.4371337890625,0.0,3490.6953125,0.9824025630950928,1.0,0.0,3.0,1.0,0.0
