time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8477578163146973,0.3106010556221008,0.2816797494888305,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9542069435119628,0.4362667202949524,0.4142522513866424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8450155854225159,0.3075948059558868,0.2168732285499572,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.859826385974884,0.3248409032821655,0.3098124265670776,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7829818725585938,0.2426172047853469,1.1025272607803345,285.3908386230469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1026306152344,285.3891906738281,1.0,0.5186936259269714,1.0,1.0,0.0,1.0,-2.791621923446656,2.791615724563598,6.27076087766909e-06,2.15852165222168,1.0,1.0,0.0,114.5048599243164,83.0,47768.29296875,0.0,1787.8115234375,1.0,281.255859375,284.1175231933594,294.2764892578125,297.3758850097656,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095427393913268,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.48779296875,0.0,1949.3544921875,1895.4371337890625,0.0,3492.359375,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12396180,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8678069114685059,0.3075412809848785,0.2786172032356262,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.9796430468559264,0.4353865385055542,0.4130911529064178,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8654928207397461,0.30523681640625,0.2149755805730819,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8816272616386414,0.32268887758255,0.3074415624141693,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.8022618293762207,0.2402186244726181,1.090111494064331,285.18426513671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.08819580078125,285.1825256347656,1.0,0.5084167718887329,1.0,1.0,0.0,1.0,-2.7664949893951416,2.766489028930664,6.158289124869043e-06,2.1390485763549805,1.0,1.0,0.0,104.04769134521484,71.0,48985.26953125,0.0,1700.2425537109375,1.0,280.9557800292969,283.8894348144531,294.3109130859375,297.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180474281311036,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.58740234375,0.0,1951.184814453125,1895.4371337890625,0.0,3571.128173828125,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396240,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8678069114685059,0.3075412809848785,0.2786172032356262,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.9796430468559264,0.4353865385055542,0.4130911529064178,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8654928207397461,0.30523681640625,0.2149755805730819,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8816272616386414,0.32268887758255,0.3074415624141693,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.8022618293762207,0.2402186244726181,1.090111494064331,285.18426513671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.08819580078125,285.1825256347656,1.0,0.5084167718887329,1.0,1.0,0.0,1.0,-2.7664949893951416,2.766489028930664,6.158289124869043e-06,2.1390485763549805,1.0,1.0,0.0,104.04769134521484,71.0,48985.26953125,0.0,1700.2425537109375,1.0,280.9557800292969,283.8894348144531,294.3109130859375,297.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180474281311036,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.58740234375,0.0,1951.184814453125,1895.4371337890625,0.0,3571.128173828125,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396300,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8806304931640625,0.3059861660003662,0.277083158493042,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9926751852035522,0.4349060356616974,0.4124916195869446,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8785589933395386,0.3040377795696258,0.2140219956636428,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.895333468914032,0.3215854167938232,0.3062405586242676,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8139075040817261,0.2390049397945404,1.083858847618103,285.0296936035156,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0814514160156,285.0195007324219,1.0,0.503075122833252,1.0,1.0,0.0,1.0,-2.7538275718688965,2.75382137298584,6.101956842030631e-06,2.1292240619659424,1.0,1.0,0.0,98.61320495605467,71.0,50104.20703125,0.0,1655.9024658203125,1.0,280.6928405761719,283.7073669433594,294.35162353515625,297.64697265625,293.1499938964844,293.1499938964844,280.6499938964844,35974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924306094646454,1.0,0.0,0.0,3.995051145553589,3.9950785636901855,1.0649714567989577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.81982421875,0.0,1951.798828125,1895.4371337890625,0.0,3628.84326171875,0.9828661680221558,1.0,0.0,3.0,1.0,0.0
12396360,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8917900919914246,0.3043513000011444,0.2754712700843811,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.4344536364078522,0.4073010385036468,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.890033483505249,0.3027703166007995,0.2130275666713714,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.907398283481598,0.3204118907451629,0.3049872815608978,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8233914375305176,0.237736240029335,1.0774800777435305,284.9732360839844,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0744934082031,284.97052001953125,1.0,0.497348427772522,1.0,1.0,0.0,1.0,-2.7351865768432617,2.735180616378784,6.020441560394829e-06,2.1151931285858154,1.0,1.0,0.0,94.00251007080078,59.0,50111.51953125,0.0,1607.2103271484375,1.0,280.6556701660156,283.65728759765625,294.34600830078125,297.5943298339844,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259424209594728,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.4326171875,0.0,1952.27197265625,1895.4371337890625,0.0,3643.894287109375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9056548476219176,0.3015770018100738,0.2729206383228302,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.9990000128746032,0.4356701374053955,0.3858740627765655,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9044225215911864,0.3006075024604797,0.2114551812410354,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9238880276679992,0.3183954060077667,0.3029957115650177,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.8349059820175171,0.235611155629158,1.067407488822937,284.7514343261719,284.95001220703125,295.8769226074219,291.3497009277344,295.8753967285156,297.0726928710937,284.74615478515625,1.0,0.4869178831577301,1.0,1.0,0.0,1.0,-2.690114974975586,2.6901090145111084,5.823374976898776e-06,2.0802016258239746,0.9960527420043944,0.9960527420043944,0.0,87.8284683227539,59.0,50943.6796875,0.0,1514.6385498046875,1.0,280.3630676269531,283.41961669921875,294.38287353515625,297.706787109375,293.1499938964844,293.1499938964844,280.3500061035156,36095.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327733516693116,1.0,0.0,0.0,3.992895603179932,3.992923021316528,1.063822537616943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.65673828125,0.0,1949.95068359375,1895.4371337890625,0.0,3706.53564453125,0.9824302792549132,1.0,0.0,3.0,1.0,0.0
12396480,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9098944067955016,0.300873190164566,0.2722203731536865,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.9990000128746032,0.4363949596881866,0.3799625337123871,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9087790250778198,0.300055593252182,0.2110220342874527,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.9288027882575988,0.3178764879703522,0.3024446964263916,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8382834792137146,0.2350703924894333,1.0646958351135254,284.7328491210937,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.074462890625,284.72930908203125,1.0,0.4840642809867859,1.0,1.0,0.0,1.0,-2.67772912979126,2.6777234077453613,5.769837116531562e-06,2.070605993270874,0.9952388405799866,0.9952388405799866,0.0,86.17581939697266,47.0,50846.0234375,0.0,1489.9195556640625,1.0,280.35577392578125,283.4045715332031,294.3769226074219,297.6795349121094,293.1499938964844,293.1499938964844,280.04998779296875,36117.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93246728181839,1.0,0.0,0.0,3.991745710372925,3.9917731285095215,1.0632098792484612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.47314453125,0.0,1948.6129150390625,1895.4371337890625,0.0,3703.73583984375,0.9821885228157043,1.0,0.0,3.0,1.0,0.0
12396540,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.9366574287414552,0.2971889078617096,0.2687299847602844,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830322265625,0.9990000128746032,0.4418075382709503,0.3478858768939972,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.9363716244697572,0.2971346378326416,0.2088469713926315,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.9568496346473694,0.3151141405105591,0.2996559739112854,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841613769531,0.8588538765907288,0.2323076128959655,1.0512762069702148,284.4829406738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.09063720703125,284.4789123535156,1.0,0.4690932631492615,1.0,1.0,0.0,1.0,-2.6129043102264404,2.612898826599121,5.493651769938879e-06,2.020378351211548,0.987019419670105,0.987019419670105,0.0,77.65262603759766,65.0,51396.28515625,0.0,1364.5478515625,1.0,280.05584716796875,283.1460876464844,294.40582275390625,297.7470397949219,293.1499938964844,293.1499938964844,279.75,36310.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936966598033905,1.0,0.0,0.0,3.9810595512390137,3.9810869693756095,1.0575249689281918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.13916015625,0.0,1936.1572265625,1895.4371337890625,0.0,3744.82666015625,0.9798796772956848,1.0,0.0,3.0,1.0,0.0
12396600,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.9366574287414552,0.2971889078617096,0.2687299847602844,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830322265625,0.9990000128746032,0.4418075382709503,0.3478858768939972,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.9363716244697572,0.2971346378326416,0.2088469713926315,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.9568496346473694,0.3151141405105591,0.2996559739112854,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841613769531,0.8588538765907288,0.2323076128959655,1.0512762069702148,284.4829406738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.09063720703125,284.4789123535156,1.0,0.4690932631492615,1.0,1.0,0.0,1.0,-2.6129043102264404,2.612898826599121,5.493651769938879e-06,2.020378351211548,0.987019419670105,0.987019419670105,0.0,77.65262603759766,65.0,51396.28515625,0.0,1364.5478515625,1.0,280.05584716796875,283.1460876464844,294.40582275390625,297.7470397949219,293.1499938964844,293.1499938964844,279.75,36310.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936966598033905,1.0,0.0,0.0,3.9810595512390137,3.9810869693756095,1.0575249689281918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.13916015625,0.0,1936.1572265625,1895.4371337890625,0.0,3744.82666015625,0.9798796772956848,1.0,0.0,3.0,1.0,0.0
12396660,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.9379441738128662,0.293666809797287,0.265482097864151,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.9990000128746032,0.4476437270641327,0.3424585163593292,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.9384222626686096,0.2941855192184448,0.2067600041627884,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.9591184258461,0.3122995495796203,0.2969643771648407,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8599576354026794,0.2296172231435775,1.0389227867126465,284.26007080078125,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1068115234375,284.2588806152344,1.0,0.4642329812049866,1.0,1.0,0.0,1.0,-2.5818443298339844,2.581839084625244,5.362364845495904e-06,1.9956371784210205,0.975938320159912,0.975938320159912,0.0,75.54767608642578,83.0,52286.375,0.0,1315.228759765625,1.0,279.75592041015625,282.9118347167969,294.44000244140625,297.8249816894531,293.1499938964844,293.1499938964844,279.45001220703125,36534.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403880834579468,1.0,0.0,0.0,3.9620440006256095,3.962071180343628,1.0474465170773328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8642578125,0.0,1913.175048828125,1895.4371337890625,0.0,3775.97265625,0.9757169485092164,1.0,0.0,3.0,1.0,0.0
12396720,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.9379441738128662,0.293666809797287,0.265482097864151,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.9990000128746032,0.4476437270641327,0.3424585163593292,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.9384222626686096,0.2941855192184448,0.2067600041627884,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.9591184258461,0.3122995495796203,0.2969643771648407,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8599576354026794,0.2296172231435775,1.0389227867126465,284.26007080078125,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1068115234375,284.2588806152344,1.0,0.4642329812049866,1.0,1.0,0.0,1.0,-2.5818443298339844,2.581839084625244,5.362364845495904e-06,1.9956371784210205,0.975938320159912,0.975938320159912,0.0,75.54767608642578,83.0,52286.375,0.0,1315.228759765625,1.0,279.75592041015625,282.9118347167969,294.44000244140625,297.8249816894531,293.1499938964844,293.1499938964844,279.45001220703125,36534.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403880834579468,1.0,0.0,0.0,3.9620440006256095,3.962071180343628,1.0474465170773328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8642578125,0.0,1913.175048828125,1895.4371337890625,0.0,3775.97265625,0.9757169485092164,1.0,0.0,3.0,1.0,0.0
12396780,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9168989062309264,0.2903947532176971,0.2626264691352844,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9990000128746032,0.4491245448589325,0.3591901659965515,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9179068207740784,0.2913388013839721,0.2048505544662475,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9394941329956056,0.3095616102218628,0.2944882810115814,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.8438361883163452,0.2270038425922393,1.0277581214904783,284.0784912109375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.10015869140625,284.0789794921875,1.0,0.4665587544441223,1.0,1.0,0.0,1.0,-2.579810857772827,2.579805374145508,5.353238975658314e-06,1.9937254190444944,0.9627414345741272,0.9627414345741272,0.0,78.60115051269531,101.0,53542.203125,0.0,1326.0789794921875,1.0,279.4560852050781,282.708740234375,294.4848327636719,297.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,36767.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451278448104858,1.0,0.0,0.0,3.9344303607940674,3.934457302093506,1.032896989272558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1879.423828125,1895.4371337890625,0.0,3818.9658203125,0.9696269631385804,1.0,0.0,3.0,1.0,0.0
12396840,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9168989062309264,0.2903947532176971,0.2626264691352844,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9990000128746032,0.4491245448589325,0.3591901659965515,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9179068207740784,0.2913388013839721,0.2048505544662475,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9394941329956056,0.3095616102218628,0.2944882810115814,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.8438361883163452,0.2270038425922393,1.0277581214904783,284.0784912109375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.10015869140625,284.0789794921875,1.0,0.4665587544441223,1.0,1.0,0.0,1.0,-2.579810857772827,2.579805374145508,5.353238975658314e-06,1.9937254190444944,0.9627414345741272,0.9627414345741272,0.0,78.60115051269531,101.0,53542.203125,0.0,1326.0789794921875,1.0,279.4560852050781,282.708740234375,294.4848327636719,297.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,36767.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451278448104858,1.0,0.0,0.0,3.9344303607940674,3.934457302093506,1.032896989272558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1879.423828125,1895.4371337890625,0.0,3818.9658203125,0.9696269631385804,1.0,0.0,3.0,1.0,0.0
12396900,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9023101329803468,0.2888151705265045,0.2613379955291748,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.9990000128746032,0.4479281604290008,0.3734364211559295,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.903419554233551,0.2899816334247589,0.2039894014596939,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.9240553975105286,0.3082505166530609,0.293366014957428,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8322680592536926,0.2257162928581237,1.0225696563720703,283.9500732421875,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.0878295898437,283.9419250488281,1.0,0.4698374569416046,1.0,1.0,0.0,1.0,-2.58675479888916,2.586749315261841,5.3818439482711256e-06,1.9989672899246216,0.9548465013504028,0.9548465013504028,0.0,81.6235580444336,101.0,54757.765625,0.0,1348.2935791015625,1.0,279.1943664550781,282.5494079589844,294.530517578125,298.1128845214844,293.1499938964844,293.1499938964844,279.1499938964844,36898.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950323522090912,1.0,0.0,0.0,3.917429447174072,3.917456388473511,1.023989852910745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.51904296875,0.0,1858.75927734375,1895.4371337890625,0.0,3865.876220703125,0.9658452868461608,1.0,0.0,3.0,1.0,0.0
12396960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.8866662979125977,0.2871968448162079,0.2600001990795135,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.927734375,0.9990000128746032,0.4453883171081543,0.3909430503845215,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.8880169987678528,0.2886249721050262,0.2031233608722686,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.906840205192566,0.3069388568401336,0.2922399640083313,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.8191591501235962,0.2243994623422622,1.0173014402389526,283.9277038574219,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0694580078125,283.9295349121094,1.0,0.4742367267608642,1.0,1.0,0.0,1.0,-2.597452402114868,2.597446918487549,5.426257303042803e-06,2.007138967514038,0.9477503299713136,0.9477503299713136,0.0,85.56424713134766,104.0,55045.59765625,0.0,1379.5706787109375,1.0,279.1561889648437,282.5302124023437,294.5325012207031,298.07696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37011.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517326951026917,1.0,0.0,0.0,3.897791624069214,3.897818326950073,1.0137491699424572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1259765625,0.0,1834.7979736328125,1895.4371337890625,0.0,3878.55810546875,0.9615208506584167,1.0,0.0,3.0,1.0,0.0
12397020,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.8625953197479248,0.2838652729988098,0.2572970986366272,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.784912109375,0.99837726354599,0.4378112554550171,0.4168612062931061,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78472900390625,0.8645047545433044,0.285977154970169,0.2014579027891159,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847595214844,0.8826287388801575,0.3043725192546844,0.2900644540786743,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.7972744703292847,0.2217244505882263,1.0066030025482178,283.7848815917969,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0250549316406,283.78594970703125,1.0,0.4800071716308594,1.0,1.0,0.0,1.0,-2.607935667037964,2.6079301834106445,5.471015811053803e-06,2.0156681537628174,0.9309519529342652,0.9309519529342652,0.0,92.18726348876952,107.0,56430.421875,0.0,1422.7008056640625,1.0,278.8565368652344,282.35821533203125,294.5763854980469,298.21453857421875,293.1499938964844,293.1499938964844,278.54998779296875,37278.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594508409500122,1.0,0.0,0.0,3.851371049880981,3.8513972759246826,9.897465815811302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9541015625,0.0,1779.046875,1895.4371337890625,0.0,3947.68896484375,0.9512419104576112,1.0,0.0,3.0,1.0,0.0
12397080,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.8625953197479248,0.2838652729988098,0.2572970986366272,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.784912109375,0.99837726354599,0.4378112554550171,0.4168612062931061,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78472900390625,0.8645047545433044,0.285977154970169,0.2014579027891159,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847595214844,0.8826287388801575,0.3043725192546844,0.2900644540786743,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.7972744703292847,0.2217244505882263,1.0066030025482178,283.7848815917969,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0250549316406,283.78594970703125,1.0,0.4800071716308594,1.0,1.0,0.0,1.0,-2.607935667037964,2.6079301834106445,5.471015811053803e-06,2.0156681537628174,0.9309519529342652,0.9309519529342652,0.0,92.18726348876952,107.0,56430.421875,0.0,1422.7008056640625,1.0,278.8565368652344,282.35821533203125,294.5763854980469,298.21453857421875,293.1499938964844,293.1499938964844,278.54998779296875,37278.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594508409500122,1.0,0.0,0.0,3.851371049880981,3.8513972759246826,9.897465815811302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9541015625,0.0,1779.046875,1895.4371337890625,0.0,3947.68896484375,0.9512419104576112,1.0,0.0,3.0,1.0,0.0
12397140,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045837402344,0.833121657371521,0.2802139222621918,0.2544845640659332,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.9670536518096924,0.4320439398288727,0.4110254645347595,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045837402344,0.8356161117553711,0.283168077468872,0.1998379081487655,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60455322265625,0.8523193597793579,0.3016481399536133,0.2879503965377807,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6047668457031,0.7684383392333984,0.2188736349344253,0.99595046043396,283.6044616699219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9944152832031,283.6038818359375,1.0,0.4826165735721588,1.0,1.0,0.0,1.0,-2.5802464485168457,2.580241203308105,5.355318535293918e-06,1.9941973686218264,0.9115132689476012,0.9115132689476012,0.0,101.36587524414062,110.0,57177.609375,0.0,1426.73388671875,1.0,278.5569152832031,282.16094970703125,294.6089782714844,298.310302734375,293.1499938964844,293.1499938964844,278.25,37618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659975171089172,1.0,0.0,0.0,3.7926137447357178,3.7926394939422607,9.597773669156595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0966796875,0.0,1710.281494140625,1895.4371337890625,0.0,4005.864501953125,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
12397200,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045837402344,0.833121657371521,0.2802139222621918,0.2544845640659332,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.9670536518096924,0.4320439398288727,0.4110254645347595,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045837402344,0.8356161117553711,0.283168077468872,0.1998379081487655,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60455322265625,0.8523193597793579,0.3016481399536133,0.2879503965377807,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6047668457031,0.7684383392333984,0.2188736349344253,0.99595046043396,283.6044616699219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9944152832031,283.6038818359375,1.0,0.4826165735721588,1.0,1.0,0.0,1.0,-2.5802464485168457,2.580241203308105,5.355318535293918e-06,1.9941973686218264,0.9115132689476012,0.9115132689476012,0.0,101.36587524414062,110.0,57177.609375,0.0,1426.73388671875,1.0,278.5569152832031,282.16094970703125,294.6089782714844,298.310302734375,293.1499938964844,293.1499938964844,278.25,37618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659975171089172,1.0,0.0,0.0,3.7926137447357178,3.7926394939422607,9.597773669156595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0966796875,0.0,1710.281494140625,1895.4371337890625,0.0,4005.864501953125,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
12397260,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.8145487308502197,0.2765277028083801,0.2514530420303345,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305114746094,0.9438844919204712,0.4287621676921844,0.40782430768013,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.8178139328956604,0.2802869081497192,0.1980527341365814,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305419921875,0.8340591192245483,0.2988456189632416,0.2856120765209198,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4306335449219,0.7505676746368408,0.2160081714391708,0.9844791889190674,283.4305419921875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9794921875,283.4305419921875,1.0,0.4836300313472748,1.0,1.0,0.0,1.0,-2.554018020629883,2.5540127754211426,5.246625732979737e-06,1.9737355709075928,0.8897721171379089,0.8897721171379089,0.0,107.77330780029295,98.0,57834.5234375,0.0,1420.4207763671875,1.0,278.25738525390625,281.9745788574219,294.6375427246094,298.3830871582031,293.1499938964844,293.1499938964844,278.54998779296875,38026.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702182412147522,1.0,0.0,0.0,3.718541145324707,3.7185661792755127,9.2265321427476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.56396484375,0.0,1626.2196044921875,1895.4371337890625,0.0,4043.130859375,0.921945571899414,1.0,0.0,3.0,1.0,0.0
12397320,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.8145487308502197,0.2765277028083801,0.2514530420303345,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305114746094,0.9438844919204712,0.4287621676921844,0.40782430768013,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.8178139328956604,0.2802869081497192,0.1980527341365814,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305419921875,0.8340591192245483,0.2988456189632416,0.2856120765209198,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4306335449219,0.7505676746368408,0.2160081714391708,0.9844791889190674,283.4305419921875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9794921875,283.4305419921875,1.0,0.4836300313472748,1.0,1.0,0.0,1.0,-2.554018020629883,2.5540127754211426,5.246625732979737e-06,1.9737355709075928,0.8897721171379089,0.8897721171379089,0.0,107.77330780029295,98.0,57834.5234375,0.0,1420.4207763671875,1.0,278.25738525390625,281.9745788574219,294.6375427246094,298.3830871582031,293.1499938964844,293.1499938964844,278.54998779296875,38026.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702182412147522,1.0,0.0,0.0,3.718541145324707,3.7185661792755127,9.2265321427476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.56396484375,0.0,1626.2196044921875,1895.4371337890625,0.0,4043.130859375,0.921945571899414,1.0,0.0,3.0,1.0,0.0
12397380,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.8140165209770203,0.2744742333889007,0.2490853816270828,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66119384765625,0.9452247619628906,0.4279306530952453,0.4063355922698974,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8178437948226929,0.2787154912948608,0.196611151099205,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8342092037200928,0.2972460985183716,0.2836638987064361,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65936279296875,0.7498491406440735,0.2141205966472625,0.9742839932441713,283.66094970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9828491210937,283.665283203125,1.0,0.4793369174003601,1.0,1.0,0.0,1.0,-2.533051013946533,2.533045768737793,5.16025511387852e-06,1.957230567932129,0.8743308782577515,0.8743308782577515,0.0,106.10179901123048,86.0,56316.9296875,0.0,1386.0728759765625,1.0,278.5423889160156,282.2314453125,294.613525390625,298.1879577636719,293.1499938964844,293.1499938964844,278.8500061035156,38024.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560208916664124,1.0,0.0,0.0,3.642055034637451,3.64207935333252,8.850877293298254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.61181640625,0.0,1539.462890625,1895.4371337890625,0.0,3917.037109375,0.90492182970047,1.0,0.0,3.0,1.0,0.0
12397440,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.8140165209770203,0.2744742333889007,0.2490853816270828,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66119384765625,0.9452247619628906,0.4279306530952453,0.4063355922698974,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8178437948226929,0.2787154912948608,0.196611151099205,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8342092037200928,0.2972460985183716,0.2836638987064361,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65936279296875,0.7498491406440735,0.2141205966472625,0.9742839932441713,283.66094970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9828491210937,283.665283203125,1.0,0.4793369174003601,1.0,1.0,0.0,1.0,-2.533051013946533,2.533045768737793,5.16025511387852e-06,1.957230567932129,0.8743308782577515,0.8743308782577515,0.0,106.10179901123048,86.0,56316.9296875,0.0,1386.0728759765625,1.0,278.5423889160156,282.2314453125,294.613525390625,298.1879577636719,293.1499938964844,293.1499938964844,278.8500061035156,38024.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560208916664124,1.0,0.0,0.0,3.642055034637451,3.64207935333252,8.850877293298254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.61181640625,0.0,1539.462890625,1895.4371337890625,0.0,3917.037109375,0.90492182970047,1.0,0.0,3.0,1.0,0.0
12397500,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8193621039390564,0.2740484774112701,0.2484182864427566,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353576660156,0.9533956050872804,0.4282926023006439,0.4063237607479095,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320007324219,0.8233429193496704,0.2784779369831085,0.1962330937385559,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326110839844,0.839827299118042,0.2969743311405182,0.2831258475780487,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289794921875,0.7546523809432983,0.2136345952749252,0.970872402191162,283.8345031738281,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9906005859375,283.8487548828125,1.0,0.4762793481349945,1.0,1.0,0.0,1.0,-2.52703070640564,2.5270254611968994,5.135500487085665e-06,1.9524459838867188,0.8685644865036011,0.8685644865036011,0.0,102.9964370727539,86.0,55172.12890625,0.0,1364.99755859375,1.0,278.7981262207031,282.4315490722656,294.6073913574219,298.0447082519531,293.1499938964844,293.1499938964844,278.8500061035156,37936.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946918249130249,1.0,0.0,0.0,3.605725526809693,3.6057493686676025,8.675182243678137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.56640625,0.0,1498.7816162109375,1895.4371337890625,0.0,3835.1572265625,0.8968244194984436,1.0,0.0,3.0,1.0,0.0
12397560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9221496582031,0.8277328014373779,0.273919403553009,0.2480579018592834,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.9651742577552797,0.4290387630462646,0.4067272543907165,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92218017578125,0.831899106502533,0.2785345911979675,0.1960764080286026,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.8487339019775391,0.2969932854175567,0.2828769087791443,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92120361328125,0.7625468373298645,0.2134123295545578,0.9686328172683716,283.9230041503906,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.00146484375,283.9279479980469,1.0,0.4728890657424927,1.0,1.0,0.0,1.0,-2.523900270462036,2.523895025253296,5.122552011016524e-06,1.949906826019287,0.8626559376716614,0.8626559376716614,0.0,98.88970947265624,74.0,54971.1640625,0.0,1343.358154296875,1.0,278.84149169921875,282.51202392578125,294.6483764648437,298.1199951171875,293.1499938964844,293.1499938964844,279.1499938964844,37838.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422425031661988,1.0,0.0,0.0,3.572244167327881,3.572267770767212,8.5148218431641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.74951171875,0.0,1461.8299560546875,1895.4371337890625,0.0,3792.815673828125,0.8892728686332703,1.0,0.0,3.0,1.0,0.0
12397620,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.8526667356491089,0.2741283774375915,0.247730553150177,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.9938212633132936,0.4311748147010803,0.4081389307975769,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.8575708270072937,0.2791547477245331,0.1960996836423874,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8758629560470581,0.2975518107414245,0.2828462123870849,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7868632078170776,0.2134725749492645,0.9662898778915404,284.1881408691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0272521972656,284.1932067871094,1.0,0.4654936790466308,1.0,1.0,0.0,1.0,-2.522373676300049,2.5223684310913086,5.115981366543565e-06,1.9485350847244265,0.8545374274253845,0.8545374274253845,0.0,88.99093627929688,62.0,53779.265625,0.0,1298.882568359375,1.0,279.14080810546875,282.7916259765625,294.6947937011719,298.0871276855469,293.1499938964844,293.1499938964844,279.45001220703125,37535.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305744171142578,1.0,0.0,0.0,3.5134997367858887,3.513522863388061,8.237078077399929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.3681640625,0.0,1397.5985107421875,1895.4371337890625,0.0,3686.405029296875,0.8760161399841309,1.0,0.0,3.0,1.0,0.0
12397680,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.8526667356491089,0.2741283774375915,0.247730553150177,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.9938212633132936,0.4311748147010803,0.4081389307975769,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.8575708270072937,0.2791547477245331,0.1960996836423874,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8758629560470581,0.2975518107414245,0.2828462123870849,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7868632078170776,0.2134725749492645,0.9662898778915404,284.1881408691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0272521972656,284.1932067871094,1.0,0.4654936790466308,1.0,1.0,0.0,1.0,-2.522373676300049,2.5223684310913086,5.115981366543565e-06,1.9485350847244265,0.8545374274253845,0.8545374274253845,0.0,88.99093627929688,62.0,53779.265625,0.0,1298.882568359375,1.0,279.14080810546875,282.7916259765625,294.6947937011719,298.0871276855469,293.1499938964844,293.1499938964844,279.45001220703125,37535.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305744171142578,1.0,0.0,0.0,3.5134997367858887,3.513522863388061,8.237078077399929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.3681640625,0.0,1397.5985107421875,1895.4371337890625,0.0,3686.405029296875,0.8760161399841309,1.0,0.0,3.0,1.0,0.0
12397740,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.876287579536438,0.2746516466140747,0.2478945106267929,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9990000128746032,0.4359690546989441,0.3858481049537658,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8820212483406067,0.2801450490951538,0.1965417712926864,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.9012780785560608,0.2985043525695801,0.2834026217460632,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205627441406,0.8092439770698547,0.2139309346675872,0.9666951894760132,284.4216003417969,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.06329345703125,284.4240417480469,1.0,0.456214040517807,1.0,1.0,0.0,1.0,-2.497506856918335,2.497501850128174,5.0160142563981935e-06,1.92951500415802,0.8493728637695312,0.8493728637695312,0.0,81.11398315429688,50.0,52334.84765625,0.0,1234.6829833984375,1.0,279.4402770996094,283.0423889160156,294.73681640625,298.04852294921875,293.1499938964844,293.1499938964844,279.75,37185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199745059013368,1.0,0.0,0.0,3.468100070953369,3.4681224822998047,8.025581905712897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.3701171875,0.0,1348.481689453125,1895.4371337890625,0.0,3588.92333984375,0.8656822443008423,1.0,0.0,3.0,1.0,0.0
12397800,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.876287579536438,0.2746516466140747,0.2478945106267929,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9990000128746032,0.4359690546989441,0.3858481049537658,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8820212483406067,0.2801450490951538,0.1965417712926864,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.9012780785560608,0.2985043525695801,0.2834026217460632,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205627441406,0.8092439770698547,0.2139309346675872,0.9666951894760132,284.4216003417969,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.06329345703125,284.4240417480469,1.0,0.456214040517807,1.0,1.0,0.0,1.0,-2.497506856918335,2.497501850128174,5.0160142563981935e-06,1.92951500415802,0.8493728637695312,0.8493728637695312,0.0,81.11398315429688,50.0,52334.84765625,0.0,1234.6829833984375,1.0,279.4402770996094,283.0423889160156,294.73681640625,298.04852294921875,293.1499938964844,293.1499938964844,279.75,37185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199745059013368,1.0,0.0,0.0,3.468100070953369,3.4681224822998047,8.025581905712897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.3701171875,0.0,1348.481689453125,1895.4371337890625,0.0,3588.92333984375,0.8656822443008423,1.0,0.0,3.0,1.0,0.0
12397860,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.9053686857223512,0.2752560377120971,0.2481672465801239,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4459095001220703,0.3511883318424225,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.91233891248703,0.2812739908695221,0.1971080154180526,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.9347236156463624,0.299614667892456,0.2841484844684601,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.8340415954589844,0.2146173417568206,0.9682406783103944,284.6223449707031,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.126220703125,284.6239318847656,1.0,0.4449386596679687,1.0,1.0,0.0,1.0,-2.4596309661865234,2.4596261978149414,4.8647880248609e-06,1.900074005126953,0.8466188311576843,0.8466188311576843,0.0,73.03589630126953,53.0,50756.6328125,0.0,1155.6563720703125,1.0,279.7398986816406,283.26739501953125,294.7703552246094,297.9880676269531,293.1499938964844,293.1499938964844,280.04998779296875,36840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084832668304444,1.0,0.0,0.0,3.4356367588043213,3.4356589317321777,7.876038239373884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.57666015625,0.0,1313.4171142578125,1895.4371337890625,0.0,3482.522216796875,0.8582202792167664,1.0,0.0,3.0,1.0,0.0
12397920,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.9053686857223512,0.2752560377120971,0.2481672465801239,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4459095001220703,0.3511883318424225,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.91233891248703,0.2812739908695221,0.1971080154180526,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.9347236156463624,0.299614667892456,0.2841484844684601,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.8340415954589844,0.2146173417568206,0.9682406783103944,284.6223449707031,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.126220703125,284.6239318847656,1.0,0.4449386596679687,1.0,1.0,0.0,1.0,-2.4596309661865234,2.4596261978149414,4.8647880248609e-06,1.900074005126953,0.8466188311576843,0.8466188311576843,0.0,73.03589630126953,53.0,50756.6328125,0.0,1155.6563720703125,1.0,279.7398986816406,283.26739501953125,294.7703552246094,297.9880676269531,293.1499938964844,293.1499938964844,280.04998779296875,36840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084832668304444,1.0,0.0,0.0,3.4356367588043213,3.4356589317321777,7.876038239373884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.57666015625,0.0,1313.4171142578125,1895.4371337890625,0.0,3482.522216796875,0.8582202792167664,1.0,0.0,3.0,1.0,0.0
