time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397980,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.932364583015442,0.2760075032711029,0.2486173808574676,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,0.4587644040584564,0.3256893754005432,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9406388998031616,0.2825900912284851,0.1978505253791809,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9623124599456788,0.3009132444858551,0.285137802362442,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.855178952217102,0.2155937254428863,0.971391260623932,284.8245544433594,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20318603515625,284.8271179199219,1.0,0.4379244446754455,1.0,1.0,0.0,1.0,-2.4353816509246826,2.4353768825531006,4.768569397128886e-06,1.880881428718567,0.8465210795402527,0.8465210795402527,0.0,67.61894989013672,71.0,49410.75390625,0.0,1105.24365234375,1.0,280.03961181640625,283.49188232421875,294.8045349121094,297.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,36482.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962302803993225,1.0,0.0,0.0,3.4164419174194336,3.416463851928711,7.788276548126305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.27392578125,0.0,1291.8985595703125,1895.4371337890625,0.0,3368.420166015625,0.8536903262138367,1.0,0.0,3.0,1.0,0.0
12398040,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.932364583015442,0.2760075032711029,0.2486173808574676,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,0.4587644040584564,0.3256893754005432,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9406388998031616,0.2825900912284851,0.1978505253791809,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9623124599456788,0.3009132444858551,0.285137802362442,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.855178952217102,0.2155937254428863,0.971391260623932,284.8245544433594,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20318603515625,284.8271179199219,1.0,0.4379244446754455,1.0,1.0,0.0,1.0,-2.4353816509246826,2.4353768825531006,4.768569397128886e-06,1.880881428718567,0.8465210795402527,0.8465210795402527,0.0,67.61894989013672,71.0,49410.75390625,0.0,1105.24365234375,1.0,280.03961181640625,283.49188232421875,294.8045349121094,297.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,36482.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962302803993225,1.0,0.0,0.0,3.4164419174194336,3.416463851928711,7.788276548126305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.27392578125,0.0,1291.8985595703125,1895.4371337890625,0.0,3368.420166015625,0.8536903262138367,1.0,0.0,3.0,1.0,0.0
12398100,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9369158148765564,0.2764921188354492,0.2489685416221618,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.465021938085556,0.3220730721950531,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9454692602157592,0.2833399772644043,0.1983166635036468,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9666749835014344,0.3016528189182281,0.2857612669467926,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8589898347854614,0.2161978185176849,0.9737414717674256,284.9730834960937,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2392272949219,284.9869079589844,1.0,0.4379201233386993,1.0,1.0,0.0,1.0,-2.435568332672119,2.435563564300537,4.768668077304028e-06,1.8806912899017327,0.8480857610702515,0.8480857610702515,0.0,66.98489379882812,71.0,48490.08984375,0.0,1102.833740234375,1.0,280.2919006347656,283.6651306152344,294.8034973144531,297.81866455078125,293.1499938964844,293.1499938964844,280.3500061035156,36283.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888384222984314,1.0,0.0,0.0,3.411893606185913,3.4119155406951904,7.767553711346409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.2421875,0.0,1286.02734375,1895.4371337890625,0.0,3295.09375,0.8525691628456116,1.0,0.0,3.0,1.0,0.0
12398160,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9354250431060792,0.2771298587322235,0.249516025185585,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4704842567443847,0.3241152167320251,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9442906379699708,0.2842216789722442,0.1989140212535858,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9655264616012572,0.3025178015232086,0.2865544557571411,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8581039905548096,0.2169119119644165,0.9768421053886414,285.05438232421875,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.2696533203125,285.0590209960937,1.0,0.4397940635681152,1.0,1.0,0.0,1.0,-2.4440629482269287,2.4440581798553467,4.80162361782277e-06,1.8870782852172847,0.8496457934379578,0.8496457934379578,0.0,67.60401916503906,89.0,48552.015625,0.0,1115.0628662109375,1.0,280.3394775390625,283.7341613769531,294.8466796875,297.90875244140625,293.1499938964844,293.1499938964844,280.6499938964844,36086.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885001540184021,1.0,0.0,0.0,3.411972522735596,3.411994218826294,7.767912961753609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.63623046875,0.0,1284.731201171875,1895.4371337890625,0.0,3263.432861328125,0.8523907661437988,1.0,0.0,3.0,1.0,0.0
12398220,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.9184178113937378,0.2786566317081451,0.2509069144725799,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4783737659454345,0.3416860401630401,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.9278091192245485,0.2862240374088287,0.2003304362297058,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.9498769640922546,0.3044797778129577,0.2884363830089569,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8456385135650635,0.2184981703758239,0.9842504262924194,285.30908203125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3069152832031,285.3146057128906,1.0,0.4482946395874023,1.0,1.0,0.0,1.0,-2.479686737060547,2.479681968688965,4.942091436532792e-06,1.9143768548965447,0.8563581705093384,0.8563581705093384,0.0,71.88065338134766,107.0,48095.890625,0.0,1174.295654296875,1.0,280.6395263671875,283.989990234375,294.8962097167969,297.9217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35654.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765398263931274,1.0,0.0,0.0,3.423792123794556,3.423813819885254,7.821824397069577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.4306640625,0.0,1293.3348388671875,1895.4371337890625,0.0,3184.14501953125,0.8546698093414307,1.0,0.0,3.0,1.0,0.0
12398280,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.9184178113937378,0.2786566317081451,0.2509069144725799,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4783737659454345,0.3416860401630401,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.9278091192245485,0.2862240374088287,0.2003304362297058,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.9498769640922546,0.3044797778129577,0.2884363830089569,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8456385135650635,0.2184981703758239,0.9842504262924194,285.30908203125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3069152832031,285.3146057128906,1.0,0.4482946395874023,1.0,1.0,0.0,1.0,-2.479686737060547,2.479681968688965,4.942091436532792e-06,1.9143768548965447,0.8563581705093384,0.8563581705093384,0.0,71.88065338134766,107.0,48095.890625,0.0,1174.295654296875,1.0,280.6395263671875,283.989990234375,294.8962097167969,297.9217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35654.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765398263931274,1.0,0.0,0.0,3.423792123794556,3.423813819885254,7.821824397069577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.4306640625,0.0,1293.3348388671875,1895.4371337890625,0.0,3184.14501953125,0.8546698093414307,1.0,0.0,3.0,1.0,0.0
12398340,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.8925949931144714,0.2805356383323669,0.2527295351028442,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.4822882711887359,0.3726950287818908,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.901111900806427,0.288576990365982,0.2020763605833053,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.9215595722198486,0.3067806959152221,0.2907527685165405,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8252272009849548,0.220247596502304,0.9930160641670228,285.5748596191406,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3147277832031,285.58062744140625,1.0,0.4617782235145569,1.0,1.0,0.0,1.0,-2.534530639648437,2.5345253944396973,5.162894012755714e-06,1.956653356552124,0.8667024374008179,0.8667024374008179,0.0,79.61726379394531,125.0,47909.953125,0.0,1273.6021728515625,1.0,280.9397277832031,284.249755859375,294.9462280273437,297.9560241699219,293.1499938964844,293.1499938964844,281.25,35215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871036171913147,1.0,0.0,0.0,3.4521231651306152,3.4521450996398926,7.951807674544398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.65478515625,0.0,1318.4114990234375,1895.4371337890625,0.0,3132.5302734375,0.8606165051460266,1.0,0.0,3.0,1.0,0.0
12398400,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.8925949931144714,0.2805356383323669,0.2527295351028442,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.4822882711887359,0.3726950287818908,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.901111900806427,0.288576990365982,0.2020763605833053,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.9215595722198486,0.3067806959152221,0.2907527685165405,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8252272009849548,0.220247596502304,0.9930160641670228,285.5748596191406,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3147277832031,285.58062744140625,1.0,0.4617782235145569,1.0,1.0,0.0,1.0,-2.534530639648437,2.5345253944396973,5.162894012755714e-06,1.956653356552124,0.8667024374008179,0.8667024374008179,0.0,79.61726379394531,125.0,47909.953125,0.0,1273.6021728515625,1.0,280.9397277832031,284.249755859375,294.9462280273437,297.9560241699219,293.1499938964844,293.1499938964844,281.25,35215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871036171913147,1.0,0.0,0.0,3.4521231651306152,3.4521450996398926,7.951807674544398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.65478515625,0.0,1318.4114990234375,1895.4371337890625,0.0,3132.5302734375,0.8606165051460266,1.0,0.0,3.0,1.0,0.0
12398460,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8595388531684875,0.2806294560432434,0.253488540649414,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800416529178619,0.4180024564266205,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.8678678274154663,0.2890820503234863,0.2029705792665481,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.8857709765434265,0.3071767091751098,0.2918803691864013,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7952144145965576,0.2197675555944442,0.9948943853378296,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2783203125,285.8409118652344,1.0,0.4783861637115478,1.0,1.0,0.0,1.0,-2.5945661067962646,2.5945606231689453,5.410616267909063e-06,2.0031309127807617,0.8805263042449951,0.8805263042449951,0.0,91.23709106445312,128.0,47800.26171875,0.0,1400.9161376953125,1.0,281.2401123046875,284.5020751953125,294.9917907714844,297.9962463378906,293.1499938964844,293.1499938964844,281.54998779296875,34805.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678368330001831,1.0,0.0,0.0,3.4959404468536377,3.495962858200073,8.154951274264022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.390625,0.0,1359.87109375,1895.4371337890625,0.0,3102.51806640625,0.8700500130653381,1.0,0.0,3.0,1.0,0.0
12398520,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8595388531684875,0.2806294560432434,0.253488540649414,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800416529178619,0.4180024564266205,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.8678678274154663,0.2890820503234863,0.2029705792665481,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.8857709765434265,0.3071767091751098,0.2918803691864013,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7952144145965576,0.2197675555944442,0.9948943853378296,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2783203125,285.8409118652344,1.0,0.4783861637115478,1.0,1.0,0.0,1.0,-2.5945661067962646,2.5945606231689453,5.410616267909063e-06,2.0031309127807617,0.8805263042449951,0.8805263042449951,0.0,91.23709106445312,128.0,47800.26171875,0.0,1400.9161376953125,1.0,281.2401123046875,284.5020751953125,294.9917907714844,297.9962463378906,293.1499938964844,293.1499938964844,281.54998779296875,34805.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678368330001831,1.0,0.0,0.0,3.4959404468536377,3.495962858200073,8.154951274264022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.390625,0.0,1359.87109375,1895.4371337890625,0.0,3102.51806640625,0.8700500130653381,1.0,0.0,3.0,1.0,0.0
12398580,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.8386046290397644,0.2818616330623626,0.2547012567520141,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.9990000128746032,0.4761283993721008,0.4518168866634369,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.8466675281524658,0.290697306394577,0.204175978899002,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.8632063269615173,0.3086115717887878,0.293355643749237,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.7739418148994446,0.2200632840394973,0.9970179200172424,286.0753479003906,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2403564453125,286.0787658691406,1.0,0.4913753867149353,1.0,1.0,0.0,1.0,-2.642670154571533,2.6426644325256348,5.614057499769842e-06,2.0407330989837646,0.8974215388298035,0.8974215388298035,0.0,101.19427490234376,131.0,47551.66015625,0.0,1509.7491455078125,1.0,281.5406188964844,284.7357177734375,295.0285339355469,298.0243835449219,293.1499938964844,293.1499938964844,281.8500061035156,34461.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655652403831482,1.0,0.0,0.0,3.5527536869049072,3.552776336669922,8.422159680776531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.74462890625,0.0,1416.4417724609375,1895.4371337890625,0.0,3081.207763671875,0.8824653625488281,1.0,0.0,3.0,1.0,0.0
12398640,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.8386046290397644,0.2818616330623626,0.2547012567520141,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.9990000128746032,0.4761283993721008,0.4518168866634369,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.8466675281524658,0.290697306394577,0.204175978899002,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.8632063269615173,0.3086115717887878,0.293355643749237,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.7739418148994446,0.2200632840394973,0.9970179200172424,286.0753479003906,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2403564453125,286.0787658691406,1.0,0.4913753867149353,1.0,1.0,0.0,1.0,-2.642670154571533,2.6426644325256348,5.614057499769842e-06,2.0407330989837646,0.8974215388298035,0.8974215388298035,0.0,101.19427490234376,131.0,47551.66015625,0.0,1509.7491455078125,1.0,281.5406188964844,284.7357177734375,295.0285339355469,298.0243835449219,293.1499938964844,293.1499938964844,281.8500061035156,34461.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655652403831482,1.0,0.0,0.0,3.5527536869049072,3.552776336669922,8.422159680776531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.74462890625,0.0,1416.4417724609375,1895.4371337890625,0.0,3081.207763671875,0.8824653625488281,1.0,0.0,3.0,1.0,0.0
12398700,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8258018493652344,0.2826009392738342,0.2555522918701172,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.9850778579711914,0.4751671552658081,0.4508962035179138,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.8337555527687073,0.2916552424430847,0.2049866765737533,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.8494183421134949,0.3094659447669983,0.2943600118160248,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.7609806656837463,0.2203318029642105,0.9991905689239502,286.21600341796875,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2288818359375,286.22613525390625,1.0,0.4961329400539398,1.0,1.0,0.0,1.0,-2.647180795669556,2.647175073623657,5.63375533602084e-06,2.0444672107696533,0.9072213172912598,0.9072213172912598,0.0,107.47489166259766,131.0,46730.71875,0.0,1544.400146484375,1.0,281.79638671875,284.893798828125,295.0205383300781,297.92779541015625,293.1499938964844,293.1499938964844,281.8500061035156,34318.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621063828468323,1.0,0.0,0.0,3.584686517715454,3.584709644317627,8.574240268899302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.50341796875,0.0,1449.3572998046875,1895.4371337890625,0.0,3048.761962890625,0.8895264863967896,1.0,0.0,3.0,1.0,0.0
12398760,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.8172093629837036,0.2834305465221405,0.2564638257026672,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9742368459701538,0.4754665493965149,0.4508426785469055,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8252895474433899,0.2927042245864868,0.2058432400226593,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.8404333591461182,0.3104173839092254,0.2954211831092834,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.7524440288543701,0.2207102179527282,1.0016018152236938,286.26812744140625,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2268371582031,286.26959228515625,1.0,0.5002349615097046,1.0,1.0,0.0,1.0,-2.653414487838745,2.6534087657928467,5.660232091031503e-06,2.049239158630371,0.9165809154510498,0.9165809154510498,0.0,112.3837890625,119.0,46860.48828125,0.0,1575.264404296875,1.0,281.84130859375,284.9344787597656,295.0531921386719,298.0184631347656,293.1499938964844,293.1499938964844,281.54998779296875,34220.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622340559959412,1.0,0.0,0.0,3.618749856948853,3.618773221969605,8.737967505112465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.2109375,0.0,1485.4775390625,1895.4371337890625,0.0,3049.958984375,0.8970504999160767,1.0,0.0,3.0,1.0,0.0
12398820,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8141390085220337,0.2836950719356537,0.2572005689144134,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9702532291412354,0.4762706458568573,0.4516801536083221,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.822775661945343,0.2936854660511017,0.206851840019226,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8376768827438354,0.3113168478012085,0.2966772317886352,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7493595480918884,0.2208166569471359,1.003503918647766,286.0801696777344,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2207336425781,286.0776672363281,1.0,0.5021160840988159,1.0,1.0,0.0,1.0,-2.660325527191162,2.660319805145264,5.690068064723164e-06,2.054727792739868,0.9302031993865968,0.9302031993865968,0.0,114.59542083740234,107.0,48527.61328125,0.0,1594.98876953125,1.0,281.5577697753906,284.71368408203125,295.1493530273437,298.28857421875,293.1499938964844,293.1499938964844,281.25,34360.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788316249847412,1.0,0.0,0.0,3.680747985839844,3.680772066116333,9.0399385044293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3955078125,0.0,1555.27587890625,1895.4371337890625,0.0,3205.6298828125,0.911022126674652,1.0,0.0,3.0,1.0,0.0
12398880,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8141390085220337,0.2836950719356537,0.2572005689144134,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9702532291412354,0.4762706458568573,0.4516801536083221,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.822775661945343,0.2936854660511017,0.206851840019226,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8376768827438354,0.3113168478012085,0.2966772317886352,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7493595480918884,0.2208166569471359,1.003503918647766,286.0801696777344,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2207336425781,286.0776672363281,1.0,0.5021160840988159,1.0,1.0,0.0,1.0,-2.660325527191162,2.660319805145264,5.690068064723164e-06,2.054727792739868,0.9302031993865968,0.9302031993865968,0.0,114.59542083740234,107.0,48527.61328125,0.0,1594.98876953125,1.0,281.5577697753906,284.71368408203125,295.1493530273437,298.28857421875,293.1499938964844,293.1499938964844,281.25,34360.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788316249847412,1.0,0.0,0.0,3.680747985839844,3.680772066116333,9.0399385044293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3955078125,0.0,1555.27587890625,1895.4371337890625,0.0,3205.6298828125,0.911022126674652,1.0,0.0,3.0,1.0,0.0
12398940,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8181871175765991,0.2826281487941742,0.2563925087451935,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.9762365221977234,0.4765683710575104,0.4519825875759125,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8275665044784546,0.2935287952423095,0.2068344503641128,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.8425830602645874,0.3111146092414856,0.2966109812259674,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7532097697257996,0.2201097458600998,1.0006866455078125,285.86114501953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.20782470703125,285.8583068847656,1.0,0.4995519518852234,1.0,1.0,0.0,1.0,-2.656240463256836,2.656234741210937,5.672782208421268e-06,2.0516574382781982,0.9406124353408812,0.9406124353408812,0.0,111.96141052246094,95.0,50070.60546875,0.0,1577.3018798828125,1.0,281.2577514648437,284.4682006835937,295.1741943359375,298.4278259277344,293.1499938964844,293.1499938964844,280.95001220703125,34606.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894025444984436,1.0,0.0,0.0,3.7333366870880127,3.73336124420166,9.300100032305636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.203125,0.0,1617.2115478515625,1895.4371337890625,0.0,3347.83203125,0.9229947924613952,1.0,0.0,3.0,1.0,0.0
12399000,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8181871175765991,0.2826281487941742,0.2563925087451935,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.9762365221977234,0.4765683710575104,0.4519825875759125,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8275665044784546,0.2935287952423095,0.2068344503641128,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.8425830602645874,0.3111146092414856,0.2966109812259674,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7532097697257996,0.2201097458600998,1.0006866455078125,285.86114501953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.20782470703125,285.8583068847656,1.0,0.4995519518852234,1.0,1.0,0.0,1.0,-2.656240463256836,2.656234741210937,5.672782208421268e-06,2.0516574382781982,0.9406124353408812,0.9406124353408812,0.0,111.96141052246094,95.0,50070.60546875,0.0,1577.3018798828125,1.0,281.2577514648437,284.4682006835937,295.1741943359375,298.4278259277344,293.1499938964844,293.1499938964844,280.95001220703125,34606.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894025444984436,1.0,0.0,0.0,3.7333366870880127,3.73336124420166,9.300100032305636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.203125,0.0,1617.2115478515625,1895.4371337890625,0.0,3347.83203125,0.9229947924613952,1.0,0.0,3.0,1.0,0.0
12399060,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.8253114223480225,0.2805757224559784,0.2546840608119964,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.9859382510185242,0.4760544002056122,0.4516258239746094,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8356621265411377,0.2924911975860595,0.2061841934919357,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8510442972183228,0.310011625289917,0.2956705093383789,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7601717114448547,0.2186775505542755,0.994485080242157,285.4879455566406,284.95001220703125,297.4528503417969,292.13726806640625,297.3586120605469,297.1883544921875,285.4718933105469,1.0,0.4937720894813537,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644392490386963,1.6812608242034912,0.9631317853927612,1.0829213857650757,0.94541996717453,0.94541996717453,0.0,106.69915008544922,83.0,48270.46484375,0.0,1534.1236572265625,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.4064636230469,293.1499938964844,293.1499938964844,280.6499938964844,34971.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025803208351136,1.0,0.0,0.0,3.773590326309204,3.7736153602600098,9.50173273395194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.2021484375,0.0,1667.106689453125,1895.4371337890625,0.0,3427.624755859375,0.9322542548179626,1.0,0.0,3.0,1.0,0.0
12399120,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.8253114223480225,0.2805757224559784,0.2546840608119964,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.9859382510185242,0.4760544002056122,0.4516258239746094,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8356621265411377,0.2924911975860595,0.2061841934919357,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8510442972183228,0.310011625289917,0.2956705093383789,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7601717114448547,0.2186775505542755,0.994485080242157,285.4879455566406,284.95001220703125,297.4528503417969,292.13726806640625,297.3586120605469,297.1883544921875,285.4718933105469,1.0,0.4937720894813537,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644392490386963,1.6812608242034912,0.9631317853927612,1.0829213857650757,0.94541996717453,0.94541996717453,0.0,106.69915008544922,83.0,48270.46484375,0.0,1534.1236572265625,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.4064636230469,293.1499938964844,293.1499938964844,280.6499938964844,34971.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025803208351136,1.0,0.0,0.0,3.773590326309204,3.7736153602600098,9.50173273395194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.2021484375,0.0,1667.106689453125,1895.4371337890625,0.0,3427.624755859375,0.9322542548179626,1.0,0.0,3.0,1.0,0.0
12399180,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8355638980865479,0.2768230140209198,0.251468300819397,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.998236119747162,0.4736679494380951,0.4495775401592254,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8474233746528625,0.2899567484855652,0.2045045495033264,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8635358214378357,0.3074209094047546,0.2933466136455536,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7705616354942322,0.2160604894161224,0.9830024838447572,284.9488525390625,284.95001220703125,297.5141906738281,292.15972900390625,297.23504638671875,297.1541442871094,284.9406433105469,1.0,0.4856674671173095,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.619460105895996,0.325143039226532,2.29431700706482,-0.2659079730510711,0.941456973552704,0.941456973552704,0.0,99.5214385986328,71.0,44805.3046875,0.0,1469.8199462890625,1.0,280.6571960449219,283.4882202148437,295.09088134765625,298.11541748046875,293.1499938964844,293.1499938964844,280.3500061035156,35535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914483785629272,1.0,0.0,0.0,3.7929978370666495,3.793023109436035,9.599717714081637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6689453125,0.0,1694.5423583984375,1895.4371337890625,0.0,3323.75,0.9369683861732484,1.0,0.0,3.0,1.0,0.0
12399240,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8355638980865479,0.2768230140209198,0.251468300819397,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.998236119747162,0.4736679494380951,0.4495775401592254,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8474233746528625,0.2899567484855652,0.2045045495033264,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8635358214378357,0.3074209094047546,0.2933466136455536,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7705616354942322,0.2160604894161224,0.9830024838447572,284.9488525390625,284.95001220703125,297.5141906738281,292.15972900390625,297.23504638671875,297.1541442871094,284.9406433105469,1.0,0.4856674671173095,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.619460105895996,0.325143039226532,2.29431700706482,-0.2659079730510711,0.941456973552704,0.941456973552704,0.0,99.5214385986328,71.0,44805.3046875,0.0,1469.8199462890625,1.0,280.6571960449219,283.4882202148437,295.09088134765625,298.11541748046875,293.1499938964844,293.1499938964844,280.3500061035156,35535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914483785629272,1.0,0.0,0.0,3.7929978370666495,3.793023109436035,9.599717714081637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6689453125,0.0,1694.5423583984375,1895.4371337890625,0.0,3323.75,0.9369683861732484,1.0,0.0,3.0,1.0,0.0
12399300,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8395592570304871,0.2748211324214935,0.249562993645668,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.9990000128746032,0.4726211130619049,0.4427392482757568,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8522288799285889,0.288512647151947,0.2034329622983932,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8686476945877075,0.3059123158454895,0.2918502986431122,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7746199369430542,0.2145414650440216,0.9758986830711364,284.7640686035156,284.95001220703125,297.54412841796875,292.1702575683594,297.22906494140625,297.13775634765625,284.7492980957031,1.0,0.4806308150291443,0.0,0.0,1.0,1.0,-2.5975565910339355,1.738201353873592e-05,2.597539186477661,-0.5877529382705688,0.9384140372276306,0.9384140372276306,0.0,96.1858367919922,71.0,45560.2109375,0.0,1427.1219482421875,1.0,280.3975524902344,283.2873229980469,295.1058044433594,298.16802978515625,293.1499938964844,293.1499938964844,280.3500061035156,35769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848739862442017,1.0,0.0,0.0,3.7960145473480233,3.7960400581359854,9.614993814466288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.83642578125,0.0,1699.9708251953125,1895.4371337890625,0.0,3262.238525390625,0.9377939701080322,1.0,0.0,3.0,1.0,0.0
12399360,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8435460925102234,0.27301025390625,0.2477422654628753,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9990000128746032,0.4723404943943023,0.432969719171524,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.857002317905426,0.2871949076652527,0.2023866474628448,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8736869096755981,0.304499089717865,0.2903618812561035,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.7785562872886658,0.2130796164274215,0.9687219858169556,284.6796264648437,284.95001220703125,297.5735778808594,292.18035888671875,297.2273254394531,297.1268005371094,284.6748046875,1.0,0.474856287240982,0.0180780328810215,0.0180780328810215,1.0,1.0,-2.5717580318450928,2.719336043810472e-05,2.571730852127075,-0.5798477530479431,0.935713231563568,0.935713231563568,0.0,93.12147521972656,59.0,45334.16015625,0.0,1379.9580078125,1.0,280.3571472167969,283.2177734375,295.1060485839844,298.08416748046875,293.1499938964844,293.1499938964844,280.04998779296875,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770204782485962,1.0,0.0,0.0,3.795327425003052,3.795352935791016,9.61151386036363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.28173828125,0.0,1700.628662109375,1895.4371337890625,0.0,3188.651611328125,0.9377935528755188,1.0,0.0,3.0,1.0,0.0
12399420,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.8563268780708313,0.2697191536426544,0.2445126622915268,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.9990000128746032,0.4744558334350586,0.4078302383422851,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.87152099609375,0.2848236560821533,0.2005259394645691,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8887826204299927,0.3018599152565002,0.2876144647598266,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.7908076643943787,0.2103138417005539,0.9550941586494446,284.4135131835937,284.95001220703125,297.6308898925781,292.1992492675781,297.2365417480469,297.121826171875,284.4085388183594,1.0,0.461827665567398,0.0542341023683548,0.0542341023683548,1.0,1.0,-2.5157663822174072,0.0010119146900251,2.5147545337677,-0.5663200616836548,0.9264840483665466,0.9264840483665466,0.0,85.6129150390625,47.0,45664.609375,0.0,1276.6544189453125,1.0,280.05712890625,282.9477233886719,295.1656494140625,298.164306640625,293.1499938964844,293.1499938964844,279.75,36359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292320251465,1.0,0.0,0.0,3.783242464065552,3.783267736434937,9.550401500746375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.81103515625,0.0,1689.3079833984375,1895.4371337890625,0.0,3151.224365234375,0.9353359937667848,1.0,0.0,3.0,1.0,0.0
12399480,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.8563268780708313,0.2697191536426544,0.2445126622915268,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.9990000128746032,0.4744558334350586,0.4078302383422851,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.87152099609375,0.2848236560821533,0.2005259394645691,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8887826204299927,0.3018599152565002,0.2876144647598266,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.7908076643943787,0.2103138417005539,0.9550941586494446,284.4135131835937,284.95001220703125,297.6308898925781,292.1992492675781,297.2365417480469,297.121826171875,284.4085388183594,1.0,0.461827665567398,0.0542341023683548,0.0542341023683548,1.0,1.0,-2.5157663822174072,0.0010119146900251,2.5147545337677,-0.5663200616836548,0.9264840483665466,0.9264840483665466,0.0,85.6129150390625,47.0,45664.609375,0.0,1276.6544189453125,1.0,280.05712890625,282.9477233886719,295.1656494140625,298.164306640625,293.1499938964844,293.1499938964844,279.75,36359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292320251465,1.0,0.0,0.0,3.783242464065552,3.783267736434937,9.550401500746375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.81103515625,0.0,1689.3079833984375,1895.4371337890625,0.0,3151.224365234375,0.9353359937667848,1.0,0.0,3.0,1.0,0.0
12399540,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.875346302986145,0.2665557861328125,0.2414279133081436,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.9990000128746032,0.4797686040401459,0.3769775629043579,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.892507791519165,0.2825884819030761,0.1987694948911667,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474914550781,0.9105094075202942,0.2992786765098572,0.2849287390708923,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8085392713546753,0.2076866030693054,0.9419955611228944,284.14697265625,284.95001220703125,297.6860046386719,292.21649169921875,297.2611389160156,297.1373291015625,284.1419372558594,1.0,0.4471005201339721,0.0903901681303978,0.0903901681303978,1.0,1.0,-2.453922986984253,0.0148507021367549,2.439072132110596,-0.5386715531349182,0.9136996865272522,0.9136996865272522,0.0,77.13951110839844,50.0,45824.6875,0.0,1166.558837890625,1.0,279.7572631835937,282.67901611328125,295.20330810546875,298.2216491699219,293.1499938964844,293.1499938964844,279.45001220703125,36777.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733197450637817,1.0,0.0,0.0,3.755725145339966,3.755750179290772,9.411977544004912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.02197265625,0.0,1659.993896484375,1895.4371337890625,0.0,3153.94921875,0.929431974887848,1.0,0.0,3.0,1.0,0.0
12399600,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.875346302986145,0.2665557861328125,0.2414279133081436,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.9990000128746032,0.4797686040401459,0.3769775629043579,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.892507791519165,0.2825884819030761,0.1987694948911667,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474914550781,0.9105094075202942,0.2992786765098572,0.2849287390708923,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8085392713546753,0.2076866030693054,0.9419955611228944,284.14697265625,284.95001220703125,297.6860046386719,292.21649169921875,297.2611389160156,297.1373291015625,284.1419372558594,1.0,0.4471005201339721,0.0903901681303978,0.0903901681303978,1.0,1.0,-2.453922986984253,0.0148507021367549,2.439072132110596,-0.5386715531349182,0.9136996865272522,0.9136996865272522,0.0,77.13951110839844,50.0,45824.6875,0.0,1166.558837890625,1.0,279.7572631835937,282.67901611328125,295.20330810546875,298.2216491699219,293.1499938964844,293.1499938964844,279.45001220703125,36777.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733197450637817,1.0,0.0,0.0,3.755725145339966,3.755750179290772,9.411977544004912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.02197265625,0.0,1659.993896484375,1895.4371337890625,0.0,3153.94921875,0.929431974887848,1.0,0.0,3.0,1.0,0.0
12399660,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.8887645602226257,0.2634651064872741,0.2384920716285705,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.9990000128746032,0.4868006408214569,0.3561365604400635,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9077014923095704,0.2804529070854187,0.1971471309661865,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.9273744225502014,0.2967332899570465,0.2823622822761535,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.8200663328170776,0.2052191793918609,0.9300023913383484,283.89892578125,284.95001220703125,297.73883056640625,292.23211669921875,297.29473876953125,297.1651611328125,283.8955078125,1.0,0.4367315769195556,0.0951022431254386,0.0951022431254386,1.0,1.0,-2.4058964252471924,0.0201877672225236,2.385708808898926,-0.5228843092918396,0.8977007269859314,0.8977007269859314,0.0,71.52618408203125,53.0,46072.890625,0.0,1088.54248046875,1.0,279.4575500488281,282.4281921386719,295.2243347167969,298.2581481933594,293.1499938964844,293.1499938964844,279.75,37223.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743883967399597,1.0,0.0,0.0,3.711577892303467,3.711602926254273,9.192009429170866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.15283203125,0.0,1612.0740966796875,1895.4371337890625,0.0,3163.97119140625,0.9198412299156188,1.0,0.0,3.0,1.0,0.0
12399720,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.8887645602226257,0.2634651064872741,0.2384920716285705,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.9990000128746032,0.4868006408214569,0.3561365604400635,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9077014923095704,0.2804529070854187,0.1971471309661865,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.9273744225502014,0.2967332899570465,0.2823622822761535,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.8200663328170776,0.2052191793918609,0.9300023913383484,283.89892578125,284.95001220703125,297.73883056640625,292.23211669921875,297.29473876953125,297.1651611328125,283.8955078125,1.0,0.4367315769195556,0.0951022431254386,0.0951022431254386,1.0,1.0,-2.4058964252471924,0.0201877672225236,2.385708808898926,-0.5228843092918396,0.8977007269859314,0.8977007269859314,0.0,71.52618408203125,53.0,46072.890625,0.0,1088.54248046875,1.0,279.4575500488281,282.4281921386719,295.2243347167969,298.2581481933594,293.1499938964844,293.1499938964844,279.75,37223.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743883967399597,1.0,0.0,0.0,3.711577892303467,3.711602926254273,9.192009429170866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.15283203125,0.0,1612.0740966796875,1895.4371337890625,0.0,3163.97119140625,0.9198412299156188,1.0,0.0,3.0,1.0,0.0
12399780,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718078613281,0.8987822532653809,0.2619181871414184,0.2365394532680511,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.9990000128746032,0.4947152733802795,0.3418760597705841,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9201425313949584,0.2796884477138519,0.1962098181247711,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9398874044418336,0.2953954041004181,0.2805995643138885,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713806152344,0.8281534910202026,0.2037311792373657,0.9213399291038512,284.0721435546875,284.95001220703125,297.7892150878906,292.24615478515625,297.33526611328125,297.2026062011719,284.0738525390625,1.0,0.4295388460159302,0.0998143181204795,0.0998143181204795,1.0,1.0,-2.372755289077759,0.0256393197923898,2.347115993499756,-0.5102071166038513,0.8873372077941895,0.8873372077941895,0.0,67.83078002929688,56.0,44366.3984375,0.0,1037.072265625,1.0,279.742431640625,282.6333923339844,295.1691589355469,298.0226745605469,293.1499938964844,293.1499938964844,280.04998779296875,37257.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547662496566772,1.0,0.0,0.0,3.6639151573181152,3.663939476013184,8.957443924373365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.05126953125,0.0,1558.146484375,1895.4371337890625,0.0,2979.931396484375,0.9092555046081544,1.0,0.0,3.0,1.0,0.0
