time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399840,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718078613281,0.8987822532653809,0.2619181871414184,0.2365394532680511,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.9990000128746032,0.4947152733802795,0.3418760597705841,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9201425313949584,0.2796884477138519,0.1962098181247711,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9398874044418336,0.2953954041004181,0.2805995643138885,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713806152344,0.8281534910202026,0.2037311792373657,0.9213399291038512,284.0721435546875,284.95001220703125,297.7892150878906,292.24615478515625,297.33526611328125,297.2026062011719,284.0738525390625,1.0,0.4295388460159302,0.0998143181204795,0.0998143181204795,1.0,1.0,-2.372755289077759,0.0256393197923898,2.347115993499756,-0.5102071166038513,0.8873372077941895,0.8873372077941895,0.0,67.83078002929688,56.0,44366.3984375,0.0,1037.072265625,1.0,279.742431640625,282.6333923339844,295.1691589355469,298.0226745605469,293.1499938964844,293.1499938964844,280.04998779296875,37257.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547662496566772,1.0,0.0,0.0,3.6639151573181152,3.663939476013184,8.957443924373365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.05126953125,0.0,1558.146484375,1895.4371337890625,0.0,2979.931396484375,0.9092555046081544,1.0,0.0,3.0,1.0,0.0
12399900,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.903802454471588,0.2617092728614807,0.236146330833435,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.9990000128746032,0.4990893602371216,0.3358273506164551,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21759033203125,0.9264737963676452,0.2798593938350677,0.196169227361679,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.9458156228065492,0.2952331602573395,0.2802445888519287,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2143249511719,0.8321217894554138,0.2034106850624084,0.9190665483474731,284.2193298339844,284.95001220703125,297.8134460449219,292.25262451171875,297.3580017089844,297.224853515625,284.2322692871094,1.0,0.4270003736019134,0.102170355618,0.102170355618,1.0,1.0,-2.361804962158203,0.0288406275212764,2.3329644203186035,-0.5046233534812927,0.8838663101196289,0.8838663101196289,0.0,66.39688873291016,56.0,43154.1171875,0.0,1019.4924926757812,1.0,279.9989013671875,282.8109741210937,295.1474304199219,297.8631591796875,293.1499938964844,293.1499938964844,280.04998779296875,37193.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427408337593079,1.0,0.0,0.0,3.641446113586426,3.641470193862915,8.847917456478172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.619140625,0.0,1532.5792236328125,1895.4371337890625,0.0,2867.33349609375,0.9042457938194276,1.0,0.0,3.0,1.0,0.0
12399960,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.9090169668197632,0.2617810070514679,0.2360852211713791,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.9990000128746032,0.5036914348602295,0.3303901255130768,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.9327818751335144,0.2803261280059814,0.1963861137628555,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.9515145421028136,0.2953461706638336,0.2802115380764007,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.8360892534255981,0.2033298909664154,0.9180784821510316,284.2843933105469,284.95001220703125,297.8370361328125,292.2587280273437,297.3818664550781,297.2487487792969,284.2870788574219,1.0,0.4250923991203308,0.104473777115345,0.104473777115345,1.0,1.0,-2.3542287349700928,0.0323109179735183,2.321917772293091,-0.4995113015174866,0.8801340460777283,0.8801340460777283,0.0,65.19574737548828,76.0,42882.73046875,0.0,1006.573486328125,1.0,280.04180908203125,282.8679504394531,295.1810302734375,297.9227905273437,293.1499938964844,293.1499938964844,280.3500061035156,37117.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360627889633179,1.0,0.0,0.0,3.62136435508728,3.6213881969451904,8.750598112783337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.78662109375,0.0,1509.8358154296875,1895.4371337890625,0.0,2804.953125,0.8996808528900146,1.0,0.0,3.0,1.0,0.0
12400020,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52447509765625,0.9006582498550415,0.2624133825302124,0.236557200551033,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.9990000128746032,0.5117182731628418,0.339833527803421,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.924349308013916,0.2818326354026794,0.1973429173231125,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.9423190951347352,0.2961105704307556,0.2808196544647217,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.8290719389915466,0.2036558389663696,0.9191100001335144,284.5252685546875,284.95001220703125,297.8822326660156,292.2698669433594,297.4226989746094,297.2883605957031,284.5301513671875,1.0,0.4295253753662109,0.1090806126594543,0.1090806126594543,1.0,1.0,-2.369223356246948,0.0410365164279937,2.328186750411988,-0.4944812357425689,0.8763005137443542,0.8763005137443542,0.0,67.33512878417969,94.0,41849.77734375,0.0,1031.1951904296875,1.0,280.34136962890625,283.12286376953125,295.2093811035156,297.87506103515625,293.1499938964844,293.1499938964844,280.6499938964844,36858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212021589279175,1.0,0.0,0.0,3.5881025791168213,3.5881261825561523,8.590590141466237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0693359375,0.0,1471.7022705078125,1895.4371337890625,0.0,2666.7099609375,0.892098069190979,1.0,0.0,3.0,1.0,0.0
12400080,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52447509765625,0.9006582498550415,0.2624133825302124,0.236557200551033,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.9990000128746032,0.5117182731628418,0.339833527803421,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.924349308013916,0.2818326354026794,0.1973429173231125,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.9423190951347352,0.2961105704307556,0.2808196544647217,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.8290719389915466,0.2036558389663696,0.9191100001335144,284.5252685546875,284.95001220703125,297.8822326660156,292.2698669433594,297.4226989746094,297.2883605957031,284.5301513671875,1.0,0.4295253753662109,0.1090806126594543,0.1090806126594543,1.0,1.0,-2.369223356246948,0.0410365164279937,2.328186750411988,-0.4944812357425689,0.8763005137443542,0.8763005137443542,0.0,67.33512878417969,94.0,41849.77734375,0.0,1031.1951904296875,1.0,280.34136962890625,283.12286376953125,295.2093811035156,297.87506103515625,293.1499938964844,293.1499938964844,280.6499938964844,36858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212021589279175,1.0,0.0,0.0,3.5881025791168213,3.5881261825561523,8.590590141466237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0693359375,0.0,1471.7022705078125,1895.4371337890625,0.0,2666.7099609375,0.892098069190979,1.0,0.0,3.0,1.0,0.0
12400140,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8804068565368652,0.26356041431427,0.237653911113739,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9990000128746032,0.5162568688392639,0.3648356199264526,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9027387499809264,0.2839548885822296,0.1988561302423477,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.9184372425079346,0.297440618276596,0.2821334898471832,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8118229508399963,0.2044110596179962,0.9229626059532166,284.78619384765625,284.95001220703125,297.9246520996094,292.2796325683594,297.4417419433594,297.3007202148437,284.79156494140625,1.0,0.4397703409194946,0.1136874556541442,0.1136874556541442,1.0,1.0,-2.4085845947265625,0.052255306392908,2.3563294410705566,-0.4921320080757141,0.8761106729507446,0.8761106729507446,0.0,73.26516723632812,112.0,41117.5859375,0.0,1098.540771484375,1.0,280.64111328125,283.388916015625,295.2391662597656,297.8556823730469,293.1499938964844,293.1499938964844,280.95001220703125,36508.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105123043060303,1.0,0.0,0.0,3.567871570587158,3.56789493560791,8.493989298585802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.82861328125,0.0,1447.41943359375,1895.4371337890625,0.0,2567.912109375,0.8873456716537476,1.0,0.0,3.0,1.0,0.0
12400200,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8804068565368652,0.26356041431427,0.237653911113739,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9990000128746032,0.5162568688392639,0.3648356199264526,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9027387499809264,0.2839548885822296,0.1988561302423477,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.9184372425079346,0.297440618276596,0.2821334898471832,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8118229508399963,0.2044110596179962,0.9229626059532166,284.78619384765625,284.95001220703125,297.9246520996094,292.2796325683594,297.4417419433594,297.3007202148437,284.79156494140625,1.0,0.4397703409194946,0.1136874556541442,0.1136874556541442,1.0,1.0,-2.4085845947265625,0.052255306392908,2.3563294410705566,-0.4921320080757141,0.8761106729507446,0.8761106729507446,0.0,73.26516723632812,112.0,41117.5859375,0.0,1098.540771484375,1.0,280.64111328125,283.388916015625,295.2391662597656,297.8556823730469,293.1499938964844,293.1499938964844,280.95001220703125,36508.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105123043060303,1.0,0.0,0.0,3.567871570587158,3.56789493560791,8.493989298585802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.82861328125,0.0,1447.41943359375,1895.4371337890625,0.0,2567.912109375,0.8873456716537476,1.0,0.0,3.0,1.0,0.0
12400260,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8552793264389038,0.2650569379329681,0.2391909062862396,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.517353892326355,0.4004525542259216,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8772647380828857,0.2864852547645569,0.2007636725902557,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.890448272228241,0.2991701662540436,0.2839580774307251,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7881032824516296,0.2053938060998916,0.9284979701042176,285.0511779785156,284.95001220703125,297.96417236328125,292.2881164550781,297.4417724609375,297.2893371582031,285.0565795898437,1.0,0.4543631672859192,0.1180360987782478,0.1180360987782478,1.0,1.0,-2.464341640472412,0.0655636191368103,2.398777961730957,-0.4913105368614197,0.8794894218444824,0.8794894218444824,0.0,82.32086944580078,130.0,40552.52734375,0.0,1200.2677001953125,1.0,280.9410095214844,283.6551208496094,295.262939453125,297.8441162109375,293.1499938964844,293.1499938964844,281.25,36113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029237389564514,1.0,0.0,0.0,3.5624330043792725,3.5624563694000244,8.468114742754551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.47216796875,0.0,1438.7381591796875,1895.4371337890625,0.0,2498.186279296875,0.8858489990234375,1.0,0.0,3.0,1.0,0.0
12400320,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8552793264389038,0.2650569379329681,0.2391909062862396,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.517353892326355,0.4004525542259216,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8772647380828857,0.2864852547645569,0.2007636725902557,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.890448272228241,0.2991701662540436,0.2839580774307251,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7881032824516296,0.2053938060998916,0.9284979701042176,285.0511779785156,284.95001220703125,297.96417236328125,292.2881164550781,297.4417724609375,297.2893371582031,285.0565795898437,1.0,0.4543631672859192,0.1180360987782478,0.1180360987782478,1.0,1.0,-2.464341640472412,0.0655636191368103,2.398777961730957,-0.4913105368614197,0.8794894218444824,0.8794894218444824,0.0,82.32086944580078,130.0,40552.52734375,0.0,1200.2677001953125,1.0,280.9410095214844,283.6551208496094,295.262939453125,297.8441162109375,293.1499938964844,293.1499938964844,281.25,36113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029237389564514,1.0,0.0,0.0,3.5624330043792725,3.5624563694000244,8.468114742754551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.47216796875,0.0,1438.7381591796875,1895.4371337890625,0.0,2498.186279296875,0.8858489990234375,1.0,0.0,3.0,1.0,0.0
12400380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8303877115249634,0.2668022811412811,0.2410556375980377,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.9990000128746032,0.5154350996017456,0.4429481029510498,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.8514421582221985,0.28929603099823,0.2029487937688827,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8628437519073486,0.301194816827774,0.286171942949295,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7634851932525635,0.206497773528099,0.9351008534431458,285.3134155273437,284.95001220703125,298.000732421875,292.2953796386719,297.4292297363281,297.2625732421875,285.31854248046875,1.0,0.4719861447811126,0.1223847419023513,0.1223847419023513,1.0,1.0,-2.530847311019897,0.0815642401576042,2.4492831230163574,-0.4901683330535888,0.8863540291786194,0.8863540291786194,0.0,94.0712432861328,133.0,40082.6796875,0.0,1331.4039306640625,1.0,281.24102783203125,283.9165954589844,295.2798767089844,297.8328857421875,293.1499938964844,293.1499938964844,281.54998779296875,35707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972451448440552,1.0,0.0,0.0,3.572242021560669,3.572265386581421,8.514812179782894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.6376953125,0.0,1446.2264404296875,1895.4371337890625,0.0,2446.26513671875,0.8877407312393188,1.0,0.0,3.0,1.0,0.0
12400440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8303877115249634,0.2668022811412811,0.2410556375980377,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.9990000128746032,0.5154350996017456,0.4429481029510498,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.8514421582221985,0.28929603099823,0.2029487937688827,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8628437519073486,0.301194816827774,0.286171942949295,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7634851932525635,0.206497773528099,0.9351008534431458,285.3134155273437,284.95001220703125,298.000732421875,292.2953796386719,297.4292297363281,297.2625732421875,285.31854248046875,1.0,0.4719861447811126,0.1223847419023513,0.1223847419023513,1.0,1.0,-2.530847311019897,0.0815642401576042,2.4492831230163574,-0.4901683330535888,0.8863540291786194,0.8863540291786194,0.0,94.0712432861328,133.0,40082.6796875,0.0,1331.4039306640625,1.0,281.24102783203125,283.9165954589844,295.2798767089844,297.8328857421875,293.1499938964844,293.1499938964844,281.54998779296875,35707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972451448440552,1.0,0.0,0.0,3.572242021560669,3.572265386581421,8.514812179782894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.6376953125,0.0,1446.2264404296875,1895.4371337890625,0.0,2446.26513671875,0.8877407312393188,1.0,0.0,3.0,1.0,0.0
12400500,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8212383389472961,0.2677108943462372,0.242000326514244,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.9990000128746032,0.5136935114860535,0.4608083367347717,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.8422212600708008,0.2907513678073883,0.2040631771087646,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47857666015625,0.8528484106063843,0.3022631108760834,0.2873164415359497,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7545053958892822,0.20705246925354,0.9383465051651,285.48028564453125,284.95001220703125,298.017822265625,292.298583984375,297.4206237792969,297.2464904785156,285.4936828613281,1.0,0.4793378412723541,0.1245590597391128,0.1245590597391128,1.0,1.0,-2.5600688457489014,0.0901443362236023,2.4699244499206543,-0.4879130721092224,0.8915016651153564,0.8915016651153564,0.0,99.36795806884766,133.0,39347.78125,0.0,1391.645263671875,1.0,281.4967041015625,284.1000061035156,295.2616882324219,297.7270812988281,293.1499938964844,293.1499938964844,281.54998779296875,35502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925280928611755,1.0,0.0,0.0,3.5824310779571533,3.582454204559326,8.563454230170464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.12060546875,0.0,1455.629638671875,1895.4371337890625,0.0,2403.317138671875,0.8898988962173462,1.0,0.0,3.0,1.0,0.0
12400560,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8139686584472656,0.2686856091022491,0.2430170029401779,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.9990000128746032,0.512022852897644,0.4759420752525329,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.8352056741714478,0.2922733426094055,0.2052296251058578,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.845179557800293,0.3033977448940277,0.288527637720108,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.7475693225860596,0.2076425999403,0.9416940212249756,285.5569763183594,284.95001220703125,298.0341186523437,292.3014831542969,297.4140014648437,297.2331848144531,285.5606384277344,1.0,0.486002504825592,0.1265159696340561,0.1265159696340561,1.0,1.0,-2.58635687828064,0.0983446016907692,2.488012313842773,-0.485503226518631,0.8963714838027954,0.8963714838027954,0.0,104.0467300415039,121.0,39505.1015625,0.0,1446.5552978515625,1.0,281.5411376953125,284.16180419921875,295.2900085449219,297.8133850097656,293.1499938964844,293.1499938964844,281.8500061035156,35328.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923903465270996,1.0,0.0,0.0,3.596431493759156,3.5964548587799072,8.630518095742445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.51171875,0.0,1469.431640625,1895.4371337890625,0.0,2402.065673828125,0.892863392829895,1.0,0.0,3.0,1.0,0.0
12400620,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8078002333641052,0.2706145346164703,0.2448823302984237,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.9965248703956604,0.5102946758270264,0.4837636053562164,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8299845457077026,0.2953073382377624,0.2074474543333053,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.8390350937843323,0.3056456744670868,0.2907939553260803,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.7417829036712646,0.2088097333908081,0.9476134777069092,285.7675476074219,284.95001220703125,298.0643310546875,292.3065185546875,297.40966796875,297.2188415527344,285.7691955566406,1.0,0.4917812347412109,0.1304297894239425,0.1304297894239425,1.0,1.0,-2.6104447841644287,0.1135139018297195,2.4969308376312256,-0.4752740263938904,0.9089990258216858,0.9089990258216858,0.0,108.74581146240234,109.0,38650.66796875,0.0,1499.5968017578125,1.0,281.8414611816406,284.3818359375,295.2912902832031,297.7721252441406,293.1499938964844,293.1499938964844,281.54998779296875,35009.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867798805236816,1.0,0.0,0.0,3.632715940475464,3.632739543914795,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.9658203125,0.0,1506.64990234375,1895.4371337890625,0.0,2351.220703125,0.9007460474967957,1.0,0.0,3.0,1.0,0.0
12400680,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8078002333641052,0.2706145346164703,0.2448823302984237,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.9965248703956604,0.5102946758270264,0.4837636053562164,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8299845457077026,0.2953073382377624,0.2074474543333053,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.8390350937843323,0.3056456744670868,0.2907939553260803,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.7417829036712646,0.2088097333908081,0.9476134777069092,285.7675476074219,284.95001220703125,298.0643310546875,292.3065185546875,297.40966796875,297.2188415527344,285.7691955566406,1.0,0.4917812347412109,0.1304297894239425,0.1304297894239425,1.0,1.0,-2.6104447841644287,0.1135139018297195,2.4969308376312256,-0.4752740263938904,0.9089990258216858,0.9089990258216858,0.0,108.74581146240234,109.0,38650.66796875,0.0,1499.5968017578125,1.0,281.8414611816406,284.3818359375,295.2912902832031,297.7721252441406,293.1499938964844,293.1499938964844,281.54998779296875,35009.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867798805236816,1.0,0.0,0.0,3.632715940475464,3.632739543914795,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.9658203125,0.0,1506.64990234375,1895.4371337890625,0.0,2351.220703125,0.9007460474967957,1.0,0.0,3.0,1.0,0.0
12400740,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8107674717903137,0.2711496353149414,0.2457602769136428,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.9982259273529052,0.5102299451828003,0.4835479259490967,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8338633179664612,0.2971805334091186,0.209005668759346,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8423147797584534,0.3068080246448517,0.2922131419181824,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.744275689125061,0.2092583328485489,0.9506283402442932,285.5822448730469,284.95001220703125,298.0911560058594,292.3105163574219,297.4105834960937,297.2122497558594,285.5799255371094,1.0,0.4920683801174164,0.1343435943126678,0.1343435943126678,1.0,1.0,-2.618537664413452,0.1280576139688491,2.4904799461364746,-0.462352991104126,0.9159982800483704,0.9159982800483704,0.0,108.07518768310548,97.0,40022.5703125,0.0,1507.457275390625,1.0,281.55780029296875,284.16998291015625,295.3786315917969,298.0135498046875,293.1499938964844,293.1499938964844,281.25,35089.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049479126930237,1.0,0.0,0.0,3.667541980743408,3.6675658226013184,8.9751858922682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.4296875,0.0,1545.9251708984375,1895.4371337890625,0.0,2516.74853515625,0.9085670709609984,1.0,0.0,3.0,1.0,0.0
12400800,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8107674717903137,0.2711496353149414,0.2457602769136428,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.9982259273529052,0.5102299451828003,0.4835479259490967,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8338633179664612,0.2971805334091186,0.209005668759346,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8423147797584534,0.3068080246448517,0.2922131419181824,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.744275689125061,0.2092583328485489,0.9506283402442932,285.5822448730469,284.95001220703125,298.0911560058594,292.3105163574219,297.4105834960937,297.2122497558594,285.5799255371094,1.0,0.4920683801174164,0.1343435943126678,0.1343435943126678,1.0,1.0,-2.618537664413452,0.1280576139688491,2.4904799461364746,-0.462352991104126,0.9159982800483704,0.9159982800483704,0.0,108.07518768310548,97.0,40022.5703125,0.0,1507.457275390625,1.0,281.55780029296875,284.16998291015625,295.3786315917969,298.0135498046875,293.1499938964844,293.1499938964844,281.25,35089.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049479126930237,1.0,0.0,0.0,3.667541980743408,3.6675658226013184,8.9751858922682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.4296875,0.0,1545.9251708984375,1895.4371337890625,0.0,2516.74853515625,0.9085670709609984,1.0,0.0,3.0,1.0,0.0
12400860,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8161503076553345,0.2703126966953277,0.2451584786176681,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9990000128746032,0.5103207230567932,0.4761281311511993,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8406140208244324,0.2978711426258087,0.2095763832330703,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8486015796661377,0.3067673146724701,0.2923106551170349,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.7493155598640442,0.2088032364845276,0.9489794373512268,285.3603210449219,284.95001220703125,298.1145324707031,292.3135681152344,297.4075622558594,297.2015686035156,285.3569641113281,1.0,0.4881763160228729,0.1380610167980194,0.1380610167980194,1.0,1.0,-2.607769727706909,0.1403213888406753,2.467448234558105,-0.4472575783729553,0.919730305671692,0.919730305671692,0.0,104.87687683105467,85.0,41216.3515625,0.0,1478.5318603515625,1.0,281.25799560546875,283.92901611328125,295.3824768066406,298.1142272949219,293.1499938964844,293.1499938964844,280.95001220703125,35292.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221484422683716,1.0,0.0,0.0,3.694690704345703,3.694715023040772,9.108554763770372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1357421875,0.0,1578.101318359375,1895.4371337890625,0.0,2675.484619140625,0.9147812724113464,1.0,0.0,3.0,1.0,0.0
12400920,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8161503076553345,0.2703126966953277,0.2451584786176681,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9990000128746032,0.5103207230567932,0.4761281311511993,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8406140208244324,0.2978711426258087,0.2095763832330703,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8486015796661377,0.3067673146724701,0.2923106551170349,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.7493155598640442,0.2088032364845276,0.9489794373512268,285.3603210449219,284.95001220703125,298.1145324707031,292.3135681152344,297.4075622558594,297.2015686035156,285.3569641113281,1.0,0.4881763160228729,0.1380610167980194,0.1380610167980194,1.0,1.0,-2.607769727706909,0.1403213888406753,2.467448234558105,-0.4472575783729553,0.919730305671692,0.919730305671692,0.0,104.87687683105467,85.0,41216.3515625,0.0,1478.5318603515625,1.0,281.25799560546875,283.92901611328125,295.3824768066406,298.1142272949219,293.1499938964844,293.1499938964844,280.95001220703125,35292.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221484422683716,1.0,0.0,0.0,3.694690704345703,3.694715023040772,9.108554763770372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1357421875,0.0,1578.101318359375,1895.4371337890625,0.0,2675.484619140625,0.9147812724113464,1.0,0.0,3.0,1.0,0.0
12400980,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8235368132591248,0.2687751352787018,0.2437620013952255,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9990000128746032,0.5118592381477356,0.4600229561328888,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8498973846435547,0.2979196012020111,0.2095889449119568,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8574320077896118,0.3060021698474884,0.2915824353694916,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7564345002174377,0.2077569961547851,0.9441324472427368,285.12139892578125,284.95001220703125,298.1343078613281,292.31573486328125,297.4070739746094,297.1952514648437,285.1174621582031,1.0,0.4808317422866821,0.1417784243822097,0.1417784243822097,1.0,1.0,-2.580040216445923,0.1504759937524795,2.4295642375946045,-0.4309155941009521,0.9201468825340272,0.9201468825340272,0.0,99.9081573486328,73.0,42145.2109375,0.0,1419.6483154296875,1.0,280.9577941894531,283.6767272949219,295.3639831542969,298.1597595214844,293.1499938964844,293.1499938964844,280.6499938964844,35559.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344747424125671,1.0,0.0,0.0,3.7119860649108887,3.712010622024536,9.194031349579744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.2626953125,0.0,1599.8804931640625,1895.4371337890625,0.0,2790.13916015625,0.9188336133956908,1.0,0.0,3.0,1.0,0.0
12401040,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8235368132591248,0.2687751352787018,0.2437620013952255,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9990000128746032,0.5118592381477356,0.4600229561328888,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8498973846435547,0.2979196012020111,0.2095889449119568,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8574320077896118,0.3060021698474884,0.2915824353694916,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7564345002174377,0.2077569961547851,0.9441324472427368,285.12139892578125,284.95001220703125,298.1343078613281,292.31573486328125,297.4070739746094,297.1952514648437,285.1174621582031,1.0,0.4808317422866821,0.1417784243822097,0.1417784243822097,1.0,1.0,-2.580040216445923,0.1504759937524795,2.4295642375946045,-0.4309155941009521,0.9201468825340272,0.9201468825340272,0.0,99.9081573486328,73.0,42145.2109375,0.0,1419.6483154296875,1.0,280.9577941894531,283.6767272949219,295.3639831542969,298.1597595214844,293.1499938964844,293.1499938964844,280.6499938964844,35559.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344747424125671,1.0,0.0,0.0,3.7119860649108887,3.712010622024536,9.194031349579744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.2626953125,0.0,1599.8804931640625,1895.4371337890625,0.0,2790.13916015625,0.9188336133956908,1.0,0.0,3.0,1.0,0.0
12401100,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8285205364227295,0.2678785622119903,0.242924615740776,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.5133388042449951,0.4496288299560547,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8560844659805298,0.2978135943412781,0.2094861567020416,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.863383412361145,0.3054563999176025,0.2910363674163818,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7612853646278381,0.2070992290973663,0.9409607648849488,284.95330810546875,284.95001220703125,298.1428527832031,292.3165283203125,297.4091186523437,297.1953430175781,284.9397888183594,1.0,0.4761388897895813,0.1436371356248855,0.1436371356248855,1.0,1.0,-2.5619590282440186,0.1548159271478653,2.4071431159973145,-0.4224863648414612,0.9185500741004944,0.9185500741004944,0.0,96.77618408203124,73.0,42999.44140625,0.0,1382.3531494140625,1.0,280.6995849609375,283.486083984375,295.3786926269531,298.2769470214844,293.1499938964844,293.1499938964844,280.6499938964844,35719.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84138423204422,1.0,0.0,0.0,3.7166550159454346,3.716679573059082,9.217174579134736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0068359375,0.0,1606.45703125,1895.4371337890625,0.0,2854.651123046875,0.9199531078338624,1.0,0.0,3.0,1.0,0.0
12401160,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8342127799987793,0.2668706774711609,0.2419351935386657,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.5152631998062134,0.4380499124526977,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.863178551197052,0.2976016402244568,0.2092729955911636,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8702294230461121,0.3047874569892883,0.2903297841548919,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7668898105621338,0.2063464820384979,0.9372029304504396,284.8726501464844,284.95001220703125,298.1504211425781,292.3171081542969,297.4124755859375,297.1974182128906,284.8683166503906,1.0,0.4708585143089294,0.1455198526382446,0.1455198526382446,1.0,1.0,-2.5412418842315674,0.1586876958608627,2.382554292678833,-0.4139437675476074,0.9171749353408812,0.9171749353408812,0.0,93.34052276611328,76.0,42857.38671875,0.0,1340.8837890625,1.0,280.6576232910156,283.41815185546875,295.3475646972656,298.1890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35868.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430600166320801,1.0,0.0,0.0,3.717914342880249,3.717939138412476,9.223421670867538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.046875,0.0,1609.0416259765625,1895.4371337890625,0.0,2870.318115234375,0.9203652143478394,1.0,0.0,3.0,1.0,0.0
12401220,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.8399873375892639,0.2647839188575744,0.2399869263172149,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9990000128746032,0.5195789337158203,0.4250619113445282,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8713316917419434,0.2971042692661285,0.2088637351989746,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8776284456253052,0.3033108413219452,0.2888745963573456,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.7725895643234253,0.2047585248947143,0.9296883344650269,284.6328125,284.95001220703125,298.1627197265625,292.3177185058594,297.42156982421875,297.2054138183594,284.62957763671875,1.0,0.4644598066806793,0.1492852717638015,0.1492852717638015,1.0,1.0,-2.512010097503662,0.1670032441616058,2.3450069427490234,-0.3993180692195892,0.9110315442085266,0.9110315442085266,0.0,89.37154388427734,79.0,43584.23828125,0.0,1287.18310546875,1.0,280.3576965332031,283.1685791015625,295.3374938964844,298.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,36199.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494346737861633,1.0,0.0,0.0,3.711494207382202,3.7115190029144287,9.191595040647372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.69140625,0.0,1604.18310546875,1895.4371337890625,0.0,2929.975830078125,0.9191473722457886,1.0,0.0,3.0,1.0,0.0
12401280,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.8399873375892639,0.2647839188575744,0.2399869263172149,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9990000128746032,0.5195789337158203,0.4250619113445282,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8713316917419434,0.2971042692661285,0.2088637351989746,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8776284456253052,0.3033108413219452,0.2888745963573456,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.7725895643234253,0.2047585248947143,0.9296883344650269,284.6328125,284.95001220703125,298.1627197265625,292.3177185058594,297.42156982421875,297.2054138183594,284.62957763671875,1.0,0.4644598066806793,0.1492852717638015,0.1492852717638015,1.0,1.0,-2.512010097503662,0.1670032441616058,2.3450069427490234,-0.3993180692195892,0.9110315442085266,0.9110315442085266,0.0,89.37154388427734,79.0,43584.23828125,0.0,1287.18310546875,1.0,280.3576965332031,283.1685791015625,295.3374938964844,298.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,36199.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494346737861633,1.0,0.0,0.0,3.711494207382202,3.7115190029144287,9.191595040647372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.69140625,0.0,1604.18310546875,1895.4371337890625,0.0,2929.975830078125,0.9191473722457886,1.0,0.0,3.0,1.0,0.0
12401340,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.841300368309021,0.2626158893108368,0.2380165308713913,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4077453613281,0.9990000128746032,0.5229002237319946,0.4194896221160888,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8746203184127808,0.2965321540832519,0.2084411084651947,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.8799601793289185,0.301678866147995,0.2873224318027496,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090881347656,0.7738698124885559,0.2030707001686096,0.9220080971717834,284.407958984375,284.95001220703125,298.17108154296875,292.3176574707031,297.4252014160156,297.2076416015625,284.40533447265625,1.0,0.4604127705097198,0.1530507057905197,0.1530507057905197,1.0,1.0,-2.491341590881348,0.1752238869667053,2.316117763519287,-0.3865680694580078,0.902002215385437,0.902002215385437,0.0,87.43656921386719,82.0,44345.08984375,0.0,1253.5850830078125,1.0,280.05780029296875,282.9317321777344,295.3346252441406,298.2606201171875,293.1499938964844,293.1499938964844,279.75,36543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553023934364319,1.0,0.0,0.0,3.692329168319702,3.6923537254333496,9.096914936890244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.451171875,0.0,1584.8851318359375,1895.4371337890625,0.0,2984.956787109375,0.9150869250297546,1.0,0.0,3.0,1.0,0.0
12401400,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.841300368309021,0.2626158893108368,0.2380165308713913,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4077453613281,0.9990000128746032,0.5229002237319946,0.4194896221160888,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8746203184127808,0.2965321540832519,0.2084411084651947,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.8799601793289185,0.301678866147995,0.2873224318027496,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090881347656,0.7738698124885559,0.2030707001686096,0.9220080971717834,284.407958984375,284.95001220703125,298.17108154296875,292.3176574707031,297.4252014160156,297.2076416015625,284.40533447265625,1.0,0.4604127705097198,0.1530507057905197,0.1530507057905197,1.0,1.0,-2.491341590881348,0.1752238869667053,2.316117763519287,-0.3865680694580078,0.902002215385437,0.902002215385437,0.0,87.43656921386719,82.0,44345.08984375,0.0,1253.5850830078125,1.0,280.05780029296875,282.9317321777344,295.3346252441406,298.2606201171875,293.1499938964844,293.1499938964844,279.75,36543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553023934364319,1.0,0.0,0.0,3.692329168319702,3.6923537254333496,9.096914936890244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.451171875,0.0,1584.8851318359375,1895.4371337890625,0.0,2984.956787109375,0.9150869250297546,1.0,0.0,3.0,1.0,0.0
12401460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.8393887281417847,0.2604016661643982,0.2360410690307617,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.9990000128746032,0.5248757004737854,0.4190207719802856,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8743552565574646,0.2959246635437011,0.2080214917659759,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19512939453125,0.8786131739616394,0.2999485731124878,0.2857111096382141,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.77193284034729,0.2013034075498581,0.9141678810119628,284.19488525390625,284.95001220703125,298.1754150390625,292.3169860839844,297.4217834472656,297.2019348144531,284.1928100585937,1.0,0.4580966830253601,0.1568380892276764,0.1568380892276764,1.0,1.0,-2.476541042327881,0.183055892586708,2.293485164642334,-0.3754993975162506,0.8902148008346558,0.8902148008346558,0.0,86.85043334960938,85.0,45100.71875,0.0,1233.199951171875,1.0,279.7580261230469,282.7062072753906,295.33380126953125,298.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,36905.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611794710159302,1.0,0.0,0.0,3.6596851348876953,3.659709215164185,8.936772815104632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53662109375,0.0,1550.765380859375,1895.4371337890625,0.0,3040.067138671875,0.9080348610877992,1.0,0.0,3.0,1.0,0.0
12401520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.8393887281417847,0.2604016661643982,0.2360410690307617,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.9990000128746032,0.5248757004737854,0.4190207719802856,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8743552565574646,0.2959246635437011,0.2080214917659759,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19512939453125,0.8786131739616394,0.2999485731124878,0.2857111096382141,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.77193284034729,0.2013034075498581,0.9141678810119628,284.19488525390625,284.95001220703125,298.1754150390625,292.3169860839844,297.4217834472656,297.2019348144531,284.1928100585937,1.0,0.4580966830253601,0.1568380892276764,0.1568380892276764,1.0,1.0,-2.476541042327881,0.183055892586708,2.293485164642334,-0.3754993975162506,0.8902148008346558,0.8902148008346558,0.0,86.85043334960938,85.0,45100.71875,0.0,1233.199951171875,1.0,279.7580261230469,282.7062072753906,295.33380126953125,298.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,36905.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611794710159302,1.0,0.0,0.0,3.6596851348876953,3.659709215164185,8.936772815104632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53662109375,0.0,1550.765380859375,1895.4371337890625,0.0,3040.067138671875,0.9080348610877992,1.0,0.0,3.0,1.0,0.0
12401580,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8372762203216553,0.25957190990448,0.2348766922950744,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.9990000128746032,0.5272612571716309,0.420313149690628,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8736608028411865,0.2965719401836395,0.2081727683544159,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8766847848892212,0.2993034720420837,0.2847427129745483,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.7694981694221497,0.2002904266119003,0.9084185361862184,284.3827514648437,284.95001220703125,298.1755676269531,292.3157653808594,297.4241638183594,297.2047424316406,284.3851318359375,1.0,0.45717653632164,0.1606254577636718,0.1606254577636718,1.0,1.0,-2.468797206878662,0.1905556321144104,2.2782413959503174,-0.366391658782959,0.8840981721878052,0.8840981721878052,0.0,86.88701629638672,88.0,43726.625,0.0,1224.0501708984375,1.0,280.0421142578125,282.919921875,295.2579040527344,298.0721130371094,293.1499938964844,293.1499938964844,280.3500061035156,36858.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930020332336,1.0,0.0,0.0,3.626655817031861,3.6266798973083496,8.776189588388661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.2978515625,0.0,1513.73388671875,1895.4371337890625,0.0,2892.140869140625,0.9006694555282593,1.0,0.0,3.0,1.0,0.0
12401640,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8372762203216553,0.25957190990448,0.2348766922950744,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.9990000128746032,0.5272612571716309,0.420313149690628,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8736608028411865,0.2965719401836395,0.2081727683544159,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8766847848892212,0.2993034720420837,0.2847427129745483,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.7694981694221497,0.2002904266119003,0.9084185361862184,284.3827514648437,284.95001220703125,298.1755676269531,292.3157653808594,297.4241638183594,297.2047424316406,284.3851318359375,1.0,0.45717653632164,0.1606254577636718,0.1606254577636718,1.0,1.0,-2.468797206878662,0.1905556321144104,2.2782413959503174,-0.366391658782959,0.8840981721878052,0.8840981721878052,0.0,86.88701629638672,88.0,43726.625,0.0,1224.0501708984375,1.0,280.0421142578125,282.919921875,295.2579040527344,298.0721130371094,293.1499938964844,293.1499938964844,280.3500061035156,36858.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930020332336,1.0,0.0,0.0,3.626655817031861,3.6266798973083496,8.776189588388661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.2978515625,0.0,1513.73388671875,1895.4371337890625,0.0,2892.140869140625,0.9006694555282593,1.0,0.0,3.0,1.0,0.0
