time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401700,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.8369225859642029,0.2596747577190399,0.2348200529813766,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346374511719,0.9990000128746032,0.5289323925971985,0.4207786321640014,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.8739857077598572,0.2973963916301727,0.2086329311132431,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.8763521313667297,0.2994544804096222,0.2847389876842499,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.7688789367675781,0.2001479417085647,0.9072454571723938,284.5335388183594,284.95001220703125,298.174072265625,292.3149719238281,297.4288635253906,297.211181640625,284.546142578125,1.0,0.4572330713272095,0.1625191420316696,0.1625191420316696,1.0,1.0,-2.46842360496521,0.1942885220050811,2.274135112762451,-0.3626274466514587,0.8827628493309021,0.8827628493309021,0.0,86.97823333740234,88.0,42633.34765625,0.0,1223.9703369140625,1.0,280.2979736328125,283.09783935546875,295.226806640625,297.9122009277344,293.1499938964844,293.1499938964844,280.3500061035156,36760.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349670171737671,1.0,0.0,0.0,3.612493276596069,3.61251711845398,8.707779102223867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.48388671875,0.0,1497.473388671875,1895.4371337890625,0.0,2794.730224609375,0.8974882364273071,1.0,0.0,3.0,1.0,0.0
12401760,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.8369688391685486,0.2600307166576385,0.2350635826587677,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.9990000128746032,0.5309131145477295,0.4211407601833343,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.8747063279151917,0.2984790802001953,0.2093224376440048,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.8764025568962097,0.2998612225055694,0.2850324213504791,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.7686384916305542,0.2002157568931579,0.9071796536445618,284.6008605957031,284.95001220703125,298.1714782714844,292.31402587890625,297.43560791015625,297.2205810546875,284.603759765625,1.0,0.4576163291931152,0.1643755137920379,0.1643755137920379,1.0,1.0,-2.470249891281128,0.1979313343763351,2.2723186016082764,-0.359441876411438,0.881162166595459,0.881162166595459,0.0,87.11723327636719,91.0,42476.50390625,0.0,1226.7188720703125,1.0,280.341552734375,283.1563415527344,295.2513732910156,297.9691467285156,293.1499938964844,293.1499938964844,280.6499938964844,36658.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296864628791809,1.0,0.0,0.0,3.601163387298584,3.601186990737915,8.653243526168808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.42578125,0.0,1484.369140625,1895.4371337890625,0.0,2745.52685546875,0.8948551416397095,1.0,0.0,3.0,1.0,0.0
12401820,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8369925022125244,0.2611050903797149,0.2359230667352676,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.535372793674469,0.4226424396038055,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8760534524917603,0.3010595440864563,0.2110263407230377,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8764292597770691,0.3011015951633453,0.2860745191574096,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7682315111160278,0.2007351666688919,0.908976674079895,284.8229675292969,284.95001220703125,298.1629943847656,292.3118591308594,297.4508056640625,297.2426147460937,284.8260192871094,1.0,0.459228903055191,0.1680882722139358,0.1680882722139358,1.0,1.0,-2.47853946685791,0.2049660980701446,2.273573398590088,-0.3543399274349212,0.8812179565429688,0.8812179565429688,0.0,87.7215347290039,94.0,41363.5703125,0.0,1239.173828125,1.0,280.6412658691406,283.39373779296875,295.2610778808594,297.906005859375,293.1499938964844,293.1499938964844,280.95001220703125,36380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168699145317078,1.0,0.0,0.0,3.585963010787964,3.585986614227295,8.580348094255896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.42919921875,0.0,1465.884521484375,1895.4371337890625,0.0,2626.595703125,0.8912743926048279,1.0,0.0,3.0,1.0,0.0
12401880,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8369925022125244,0.2611050903797149,0.2359230667352676,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.535372793674469,0.4226424396038055,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8760534524917603,0.3010595440864563,0.2110263407230377,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8764292597770691,0.3011015951633453,0.2860745191574096,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7682315111160278,0.2007351666688919,0.908976674079895,284.8229675292969,284.95001220703125,298.1629943847656,292.3118591308594,297.4508056640625,297.2426147460937,284.8260192871094,1.0,0.459228903055191,0.1680882722139358,0.1680882722139358,1.0,1.0,-2.47853946685791,0.2049660980701446,2.273573398590088,-0.3543399274349212,0.8812179565429688,0.8812179565429688,0.0,87.7215347290039,94.0,41363.5703125,0.0,1239.173828125,1.0,280.6412658691406,283.39373779296875,295.2610778808594,297.906005859375,293.1499938964844,293.1499938964844,280.95001220703125,36380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168699145317078,1.0,0.0,0.0,3.585963010787964,3.585986614227295,8.580348094255896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.42919921875,0.0,1465.884521484375,1895.4371337890625,0.0,2626.595703125,0.8912743926048279,1.0,0.0,3.0,1.0,0.0
12401940,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8367456197738647,0.262530505657196,0.2371497452259063,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.5402421355247498,0.4252402782440185,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8770850300788879,0.3040582537651062,0.2130620330572128,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.876158595085144,0.3027613461017608,0.2875706553459167,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7677189707756042,0.2016396224498748,0.9127424955368042,285.04522705078125,284.95001220703125,298.1499938964844,292.3092956542969,297.4664306640625,297.2665405273437,285.0482482910156,1.0,0.4618066549301147,0.1718010157346725,0.1718010157346725,1.0,1.0,-2.4918980598449707,0.212599977850914,2.2792980670928955,-0.3497630059719085,0.8842394948005676,0.8842394948005676,0.0,88.74197387695312,97.0,40360.3125,0.0,1259.619140625,1.0,280.9411926269531,283.6294250488281,295.2687072753906,297.8515625,293.1499938964844,293.1499938964844,281.25,36063.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061739206314087,1.0,0.0,0.0,3.5826220512390137,3.5826454162597656,8.564367135477369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.37353515625,0.0,1459.9581298828125,1895.4371337890625,0.0,2528.004150390625,0.8903036713600159,1.0,0.0,3.0,1.0,0.0
12402000,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8367456197738647,0.262530505657196,0.2371497452259063,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.5402421355247498,0.4252402782440185,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8770850300788879,0.3040582537651062,0.2130620330572128,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.876158595085144,0.3027613461017608,0.2875706553459167,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7677189707756042,0.2016396224498748,0.9127424955368042,285.04522705078125,284.95001220703125,298.1499938964844,292.3092956542969,297.4664306640625,297.2665405273437,285.0482482910156,1.0,0.4618066549301147,0.1718010157346725,0.1718010157346725,1.0,1.0,-2.4918980598449707,0.212599977850914,2.2792980670928955,-0.3497630059719085,0.8842394948005676,0.8842394948005676,0.0,88.74197387695312,97.0,40360.3125,0.0,1259.619140625,1.0,280.9411926269531,283.6294250488281,295.2687072753906,297.8515625,293.1499938964844,293.1499938964844,281.25,36063.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061739206314087,1.0,0.0,0.0,3.5826220512390137,3.5826454162597656,8.564367135477369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.37353515625,0.0,1459.9581298828125,1895.4371337890625,0.0,2528.004150390625,0.8903036713600159,1.0,0.0,3.0,1.0,0.0
12402060,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8459154367446899,0.2683614194393158,0.2414872795343399,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.9990000128746032,0.5506976246833801,0.418334424495697,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8883817791938782,0.3116666674613952,0.2176159024238586,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8861940503120422,0.3091064989566803,0.2925202250480652,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.7778648734092712,0.2074600905179977,0.933536171913147,285.28619384765625,284.95001220703125,298.13433837890625,292.3062438964844,297.51568603515625,297.3344116210937,285.29058837890625,1.0,0.4660204946994781,0.175441175699234,0.175441175699234,1.0,1.0,-2.5251922607421875,0.2233545929193496,2.30183744430542,-0.3467225432395935,0.8905621767044067,0.8905621767044067,0.0,88.26555633544922,100.0,39707.1796875,0.0,1298.49853515625,1.0,281.2412109375,283.8777160644531,295.27490234375,297.810302734375,293.1499938964844,293.1499938964844,281.54998779296875,35715.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971570491790771,1.0,0.0,0.0,3.592111825942993,3.592135190963745,8.609798101133492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.89697265625,0.0,1467.6204833984375,1895.4371337890625,0.0,2445.461181640625,0.8921769261360168,1.0,0.0,3.0,1.0,0.0
12402120,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8459154367446899,0.2683614194393158,0.2414872795343399,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.9990000128746032,0.5506976246833801,0.418334424495697,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8883817791938782,0.3116666674613952,0.2176159024238586,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8861940503120422,0.3091064989566803,0.2925202250480652,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.7778648734092712,0.2074600905179977,0.933536171913147,285.28619384765625,284.95001220703125,298.13433837890625,292.3062438964844,297.51568603515625,297.3344116210937,285.29058837890625,1.0,0.4660204946994781,0.175441175699234,0.175441175699234,1.0,1.0,-2.5251922607421875,0.2233545929193496,2.30183744430542,-0.3467225432395935,0.8905621767044067,0.8905621767044067,0.0,88.26555633544922,100.0,39707.1796875,0.0,1298.49853515625,1.0,281.2412109375,283.8777160644531,295.27490234375,297.810302734375,293.1499938964844,293.1499938964844,281.54998779296875,35715.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971570491790771,1.0,0.0,0.0,3.592111825942993,3.592135190963745,8.609798101133492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.89697265625,0.0,1467.6204833984375,1895.4371337890625,0.0,2445.461181640625,0.8921769261360168,1.0,0.0,3.0,1.0,0.0
12402180,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8511540293693542,0.271525114774704,0.2445041686296463,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.9990000128746032,0.5585986375808716,0.4154925048351288,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.895159125328064,0.3163255453109741,0.2209777683019638,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8920834064483643,0.3128273785114288,0.2962023317813873,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.7842823266983032,0.2109095007181167,0.949796199798584,285.5015563964844,284.95001220703125,298.1221923828125,292.30352783203125,297.545654296875,297.37677001953125,285.5083923339844,1.0,0.4700536131858825,0.1781603991985321,0.1781603991985321,1.0,1.0,-2.5534026622772217,0.2321413159370422,2.321261167526245,-0.3442556262016296,0.897905170917511,0.897905170917511,0.0,88.5687484741211,100.0,39015.8984375,0.0,1335.2200927734375,1.0,281.52838134765625,284.1029663085937,295.2640380859375,297.7383117675781,293.1499938964844,293.1499938964844,281.54998779296875,35430.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900286912918091,1.0,0.0,0.0,3.608123302459717,3.6081466674804688,8.686723731443635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.04052734375,0.0,1482.8634033203125,1895.4371337890625,0.0,2380.6318359375,0.89556485414505,1.0,0.0,3.0,1.0,0.0
12402240,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8523332476615906,0.2724606096744537,0.2454182803630828,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.9990000128746032,0.5611627101898193,0.4152644276618957,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.896809458732605,0.3177812695503235,0.2220436334609985,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.8934268951416016,0.3139582574367523,0.2973402142524719,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7858368158340454,0.2119527906179428,0.9547823071479796,285.5284729003906,284.95001220703125,298.11798095703125,292.30255126953125,297.55426025390625,297.38916015625,285.5322570800781,1.0,0.4715224802494049,0.1790813356637954,0.1790813356637954,1.0,1.0,-2.562865972518921,0.2351554036140442,2.3277103900909424,-0.3433629274368286,0.9001744985580444,0.9001744985580444,0.0,88.83464050292969,103.0,39131.3515625,0.0,1348.4178466796875,1.0,281.5413818359375,284.1238098144531,295.28179931640625,297.78277587890625,293.1499938964844,293.1499938964844,281.8500061035156,35362.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903776168823242,1.0,0.0,0.0,3.6149628162384033,3.6149864196777344,8.719688366909395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.07470703125,0.0,1489.814208984375,1895.4371337890625,0.0,2383.79541015625,0.8970295786857605,1.0,0.0,3.0,1.0,0.0
12402300,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8537930846214294,0.2742240726947784,0.247043952345848,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9990000128746032,0.5660606026649475,0.41581591963768,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.899139404296875,0.3205794095993042,0.2240235358476638,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.8951506614685059,0.3160917460918426,0.2994106709957123,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.7880239486694336,0.2138946652412414,0.9638366103172302,285.68798828125,284.95001220703125,298.10955810546875,292.30047607421875,297.5693359375,297.4111328125,285.70068359375,1.0,0.4745283126831054,0.1809014230966568,0.1809014230966568,1.0,1.0,-2.5812275409698486,0.2411358803510666,2.3400917053222656,-0.3415055274963379,0.906629741191864,0.906629741191864,0.0,89.5744857788086,103.0,38367.140625,0.0,1375.260009765625,1.0,281.7979431152344,284.3027648925781,295.25830078125,297.6685485839844,293.1499938964844,293.1499938964844,281.8500061035156,35187.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851303815841675,1.0,0.0,0.0,3.630791664123535,3.630815505981445,8.796217798590078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.38134765625,0.0,1505.85888671875,1895.4371337890625,0.0,2336.3232421875,0.9004788994789124,1.0,0.0,3.0,1.0,0.0
12402360,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8547849655151367,0.2759520709514618,0.2486487030982971,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9990000128746032,0.5707689523696899,0.4170260429382324,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9009398818016052,0.3233426511287689,0.2259871512651443,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8963220119476318,0.3181659281253814,0.3014271259307861,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7896440625190735,0.2157413512468338,0.9724478125572203,285.76031494140625,284.95001220703125,298.1009521484375,292.2982482910156,297.5825500488281,297.4307861328125,285.7636413574219,1.0,0.4776612520217895,0.1825639009475708,0.1825639009475708,1.0,1.0,-2.599738597869873,0.2469849735498428,2.3527536392211914,-0.3398216664791107,0.9128100275993348,0.9128100275993348,0.0,90.4703369140625,106.0,38544.06640625,0.0,1403.336181640625,1.0,281.8415832519531,284.36138916015625,295.2830505371094,297.75048828125,293.1499938964844,293.1499938964844,281.54998779296875,35041.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846870422363281,1.0,0.0,0.0,3.6498849391937256,3.649908781051636,8.888974321052956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5146484375,0.0,1525.866943359375,1895.4371337890625,0.0,2332.322998046875,0.9046171307563782,1.0,0.0,3.0,1.0,0.0
12402420,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8530568480491638,0.2777956128120422,0.2508338391780853,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.9990000128746032,0.5778564214706421,0.4233182072639465,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9006636142730713,0.3274007737636566,0.229192242026329,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.8948733806610107,0.3209438920021057,0.3045379519462585,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.7893244624137878,0.218311607837677,0.985956072807312,285.60546875,284.95001220703125,298.0832824707031,292.2934265136719,297.58984375,297.4455871582031,285.6047058105469,1.0,0.4840314984321594,0.1858888417482376,0.1858888417482376,1.0,1.0,-2.633750915527344,0.2584258317947387,2.3753249645233154,-0.3359730541706085,0.9203201532363892,0.9203201532363892,0.0,93.04939270019533,109.0,40268.37890625,0.0,1460.052490234375,1.0,281.55767822265625,284.1721496582031,295.3720703125,298.0144958496094,293.1499938964844,293.1499938964844,281.25,35091.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050662875175476,1.0,0.0,0.0,3.684491395950317,3.684515476226807,9.058334740075223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.54248046875,0.0,1565.017822265625,1895.4371337890625,0.0,2517.8349609375,0.9123741984367372,1.0,0.0,3.0,1.0,0.0
12402480,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8530568480491638,0.2777956128120422,0.2508338391780853,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.9990000128746032,0.5778564214706421,0.4233182072639465,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9006636142730713,0.3274007737636566,0.229192242026329,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.8948733806610107,0.3209438920021057,0.3045379519462585,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.7893244624137878,0.218311607837677,0.985956072807312,285.60546875,284.95001220703125,298.0832824707031,292.2934265136719,297.58984375,297.4455871582031,285.6047058105469,1.0,0.4840314984321594,0.1858888417482376,0.1858888417482376,1.0,1.0,-2.633750915527344,0.2584258317947387,2.3753249645233154,-0.3359730541706085,0.9203201532363892,0.9203201532363892,0.0,93.04939270019533,109.0,40268.37890625,0.0,1460.052490234375,1.0,281.55767822265625,284.1721496582031,295.3720703125,298.0144958496094,293.1499938964844,293.1499938964844,281.25,35091.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050662875175476,1.0,0.0,0.0,3.684491395950317,3.684515476226807,9.058334740075223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.54248046875,0.0,1565.017822265625,1895.4371337890625,0.0,2517.8349609375,0.9123741984367372,1.0,0.0,3.0,1.0,0.0
12402540,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.84673672914505,0.2781555652618408,0.2515178620815277,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.9990000128746032,0.5818900465965271,0.4343887567520141,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8955345749855042,0.3300505876541137,0.2313098311424255,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8886315226554871,0.3222890794277191,0.3061925172805786,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7844027280807495,0.2195844054222107,0.9934375882148744,285.4197692871094,284.95001220703125,298.0650329589844,292.2880554199219,297.57684326171875,297.4342956542969,285.4186096191406,1.0,0.4901358783245086,0.1892137974500656,0.1892137974500656,1.0,1.0,-2.661403179168701,0.2691331803798675,2.392270088195801,-0.3314518332481384,0.9250676035881042,0.9250676035881042,0.0,96.54623413085938,112.0,41913.26171875,0.0,1513.49951171875,1.0,281.2578125,283.95855712890625,295.3726806640625,298.13775634765625,293.1499938964844,293.1499938964844,280.95001220703125,35254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254660367965698,1.0,0.0,0.0,3.712864875793457,3.712889432907105,9.198384987030296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.63330078125,0.0,1598.5634765625,1895.4371337890625,0.0,2706.280517578125,0.918840229511261,1.0,0.0,3.0,1.0,0.0
12402600,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.84673672914505,0.2781555652618408,0.2515178620815277,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.9990000128746032,0.5818900465965271,0.4343887567520141,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8955345749855042,0.3300505876541137,0.2313098311424255,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8886315226554871,0.3222890794277191,0.3061925172805786,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7844027280807495,0.2195844054222107,0.9934375882148744,285.4197692871094,284.95001220703125,298.0650329589844,292.2880554199219,297.57684326171875,297.4342956542969,285.4186096191406,1.0,0.4901358783245086,0.1892137974500656,0.1892137974500656,1.0,1.0,-2.661403179168701,0.2691331803798675,2.392270088195801,-0.3314518332481384,0.9250676035881042,0.9250676035881042,0.0,96.54623413085938,112.0,41913.26171875,0.0,1513.49951171875,1.0,281.2578125,283.95855712890625,295.3726806640625,298.13775634765625,293.1499938964844,293.1499938964844,280.95001220703125,35254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254660367965698,1.0,0.0,0.0,3.712864875793457,3.712889432907105,9.198384987030296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.63330078125,0.0,1598.5634765625,1895.4371337890625,0.0,2706.280517578125,0.918840229511261,1.0,0.0,3.0,1.0,0.0
12402660,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8386362195014954,0.2777743637561798,0.2514319717884063,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9990000128746032,0.5835734605789185,0.4476176798343658,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8883575797080994,0.3319518268108368,0.2328304052352905,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8803287148475647,0.3227999806404114,0.3069657981395721,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7772863507270813,0.2199884057044983,0.9966991543769836,285.2273864746094,284.95001220703125,298.0462646484375,292.2822265625,297.5519714355469,297.4076843261719,285.22607421875,1.0,0.495783120393753,0.1924054622650146,0.1924054622650146,1.0,1.0,-2.6838765144348145,0.2789885103702545,2.4048879146575928,-0.3266483843326568,0.9271944165229796,0.9271944165229796,0.0,100.45095825195312,115.0,43436.984375,0.0,1562.550537109375,1.0,280.9576416015625,283.7411193847656,295.3502502441406,298.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,35465.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417335748672485,1.0,0.0,0.0,3.7334258556365967,3.7334506511688232,9.300544547841127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.88720703125,0.0,1623.886474609375,1895.4371337890625,0.0,2857.916015625,0.9235912561416626,1.0,0.0,3.0,1.0,0.0
12402720,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8386362195014954,0.2777743637561798,0.2514319717884063,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9990000128746032,0.5835734605789185,0.4476176798343658,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8883575797080994,0.3319518268108368,0.2328304052352905,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8803287148475647,0.3227999806404114,0.3069657981395721,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7772863507270813,0.2199884057044983,0.9966991543769836,285.2273864746094,284.95001220703125,298.0462646484375,292.2822265625,297.5519714355469,297.4076843261719,285.22607421875,1.0,0.495783120393753,0.1924054622650146,0.1924054622650146,1.0,1.0,-2.6838765144348145,0.2789885103702545,2.4048879146575928,-0.3266483843326568,0.9271944165229796,0.9271944165229796,0.0,100.45095825195312,115.0,43436.984375,0.0,1562.550537109375,1.0,280.9576416015625,283.7411193847656,295.3502502441406,298.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,35465.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417335748672485,1.0,0.0,0.0,3.7334258556365967,3.7334506511688232,9.300544547841127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.88720703125,0.0,1623.886474609375,1895.4371337890625,0.0,2857.916015625,0.9235912561416626,1.0,0.0,3.0,1.0,0.0
12402780,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.830116868019104,0.2769540250301361,0.2509101331233978,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5835197567939758,0.4615404307842254,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8806371688842773,0.3334228098392486,0.2340166270732879,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8714659214019775,0.3227843642234802,0.3071935772895813,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7693930268287659,0.2198091149330139,0.9971169233322144,285.0318908691406,284.95001220703125,298.0269775390625,292.2759704589844,297.5206604003906,297.3729248046875,285.0304870605469,1.0,0.5009211301803589,0.1955971121788025,0.1955971121788025,1.0,1.0,-2.7021849155426025,0.2883364260196686,2.413848400115967,-0.3214403390884399,0.9266862273216248,0.9266862273216248,0.0,104.47885131835938,118.0,44852.0859375,0.0,1606.9703369140625,1.0,280.6575012207031,283.5224914550781,295.3300476074219,298.2794189453125,293.1499938964844,293.1499938964844,280.3500061035156,35702.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550264239311218,1.0,0.0,0.0,3.7452175617218018,3.745242357254028,9.359386581309082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9306640625,0.0,1639.4180908203125,1895.4371337890625,0.0,2982.369873046875,0.9263925552368164,1.0,0.0,3.0,1.0,0.0
12402840,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.830116868019104,0.2769540250301361,0.2509101331233978,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5835197567939758,0.4615404307842254,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8806371688842773,0.3334228098392486,0.2340166270732879,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8714659214019775,0.3227843642234802,0.3071935772895813,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7693930268287659,0.2198091149330139,0.9971169233322144,285.0318908691406,284.95001220703125,298.0269775390625,292.2759704589844,297.5206604003906,297.3729248046875,285.0304870605469,1.0,0.5009211301803589,0.1955971121788025,0.1955971121788025,1.0,1.0,-2.7021849155426025,0.2883364260196686,2.413848400115967,-0.3214403390884399,0.9266862273216248,0.9266862273216248,0.0,104.47885131835938,118.0,44852.0859375,0.0,1606.9703369140625,1.0,280.6575012207031,283.5224914550781,295.3300476074219,298.2794189453125,293.1499938964844,293.1499938964844,280.3500061035156,35702.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550264239311218,1.0,0.0,0.0,3.7452175617218018,3.745242357254028,9.359386581309082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9306640625,0.0,1639.4180908203125,1895.4371337890625,0.0,2982.369873046875,0.9263925552368164,1.0,0.0,3.0,1.0,0.0
12402900,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8259608745574951,0.276448905467987,0.2505746781826019,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.5829905867576599,0.4684316217899322,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.876891016960144,0.3340600728988647,0.2345495074987411,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.867146372795105,0.3226536214351654,0.3071939051151275,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.765468418598175,0.2195730656385421,0.996646761894226,284.8878479003906,284.95001220703125,298.0171813964844,292.2726745605469,297.5038757324219,297.3540954589844,284.8778686523437,1.0,0.5033063292503357,0.1971929371356964,0.1971929371356964,1.0,1.0,-2.7101399898529053,0.2928734421730041,2.417266607284546,-0.3187134861946106,0.924888014793396,0.924888014793396,0.0,106.47286224365234,118.0,46010.34765625,0.0,1627.5706787109375,1.0,280.39874267578125,283.3511047363281,295.3448181152344,298.41461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35837.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631511330604553,1.0,0.0,0.0,3.7478067874908447,3.7478315830230713,9.372332101520442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.42724609375,0.0,1643.482177734375,1895.4371337890625,0.0,3058.5615234375,0.9270310401916504,1.0,0.0,3.0,1.0,0.0
12402960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8216729164123535,0.275846928358078,0.2501080930233001,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.5821180939674377,0.4754412770271301,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8730430006980896,0.3346016705036163,0.2349835485219955,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.862747311592102,0.3224183320999145,0.3070608675479889,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.761437714099884,0.2192302197217941,0.9955834150314332,284.83544921875,284.95001220703125,298.0072631835937,292.2693176269531,297.4860534667969,297.3339538574219,284.8341064453125,1.0,0.5055631995201111,0.1987660676240921,0.1987660676240921,1.0,1.0,-2.717088222503662,0.2972335815429687,2.4198546409606934,-0.3159379065036773,0.923548698425293,0.923548698425293,0.0,108.48744201660156,121.0,46171.00390625,0.0,1646.9178466796875,1.0,280.3573608398437,283.304443359375,295.3146057128906,298.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35955.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665468096733093,1.0,0.0,0.0,3.747626543045044,3.7476515769958496,9.371431133331498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.56298828125,0.0,1644.1796875,1895.4371337890625,0.0,3090.416259765625,0.9270989298820496,1.0,0.0,3.0,1.0,0.0
12403020,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.8133624792098999,0.2745334208011627,0.2491053491830825,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.9990000128746032,0.579605221748352,0.488997608423233,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8658448457717896,0.3355679512023926,0.2357900589704513,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8544607162475586,0.3217995464801788,0.3066703975200653,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.7537513971328735,0.2183724790811538,0.9926798343658448,284.6405029296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4497985839844,297.2929992675781,284.6392517089844,1.0,0.5097530484199524,0.2019123136997223,0.2019123136997223,1.0,1.0,-2.72918701171875,0.3057452440261841,2.4234416484832764,-0.310208112001419,0.9178170561790466,0.9178170561790466,0.0,112.41138458251952,124.0,47404.94140625,0.0,1682.7591552734375,1.0,280.0574645996094,283.089111328125,295.3016357421875,298.4082946777344,293.1499938964844,293.1499938964844,279.75,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768776059150696,1.0,0.0,0.0,3.740125894546509,3.740150690078736,9.333955404144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.169921875,0.0,1637.482421875,1895.4371337890625,0.0,3187.31201171875,0.9255912899971008,1.0,0.0,3.0,1.0,0.0
12403080,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.8133624792098999,0.2745334208011627,0.2491053491830825,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.9990000128746032,0.579605221748352,0.488997608423233,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8658448457717896,0.3355679512023926,0.2357900589704513,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8544607162475586,0.3217995464801788,0.3066703975200653,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.7537513971328735,0.2183724790811538,0.9926798343658448,284.6405029296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4497985839844,297.2929992675781,284.6392517089844,1.0,0.5097530484199524,0.2019123136997223,0.2019123136997223,1.0,1.0,-2.72918701171875,0.3057452440261841,2.4234416484832764,-0.310208112001419,0.9178170561790466,0.9178170561790466,0.0,112.41138458251952,124.0,47404.94140625,0.0,1682.7591552734375,1.0,280.0574645996094,283.089111328125,295.3016357421875,298.4082946777344,293.1499938964844,293.1499938964844,279.75,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768776059150696,1.0,0.0,0.0,3.740125894546509,3.740150690078736,9.333955404144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.169921875,0.0,1637.482421875,1895.4371337890625,0.0,3187.31201171875,0.9255912899971008,1.0,0.0,3.0,1.0,0.0
12403140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.8050434589385986,0.2730673551559448,0.2479544728994369,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.9990000128746032,0.5761098861694336,0.5020676851272583,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.8591451048851013,0.3363786935806274,0.2364788651466369,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.8467010855674744,0.3209892511367798,0.3060860633850097,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.7464761137962341,0.2173217833042144,0.988819420337677,284.4489440917969,284.95001220703125,297.9666442871094,292.2549133300781,297.4135437011719,297.2520751953125,284.4478759765625,1.0,0.5135467052459717,0.2050585597753524,0.2050585597753524,1.0,1.0,-2.738998889923096,0.313985675573349,2.425013303756714,-0.3042504489421844,0.9095507860183716,0.9095507860183716,0.0,116.222412109375,112.0,48569.8984375,0.0,1714.973876953125,1.0,279.757568359375,282.8783264160156,295.2899169921875,298.46905517578125,293.1499938964844,293.1499938964844,279.45001220703125,36507.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863141536712646,1.0,0.0,0.0,3.722111940383911,3.7221367359161377,9.244259331353532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.85791015625,0.0,1618.75732421875,1895.4371337890625,0.0,3275.721435546875,0.921740472316742,1.0,0.0,3.0,1.0,0.0
12403200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.8050434589385986,0.2730673551559448,0.2479544728994369,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.9990000128746032,0.5761098861694336,0.5020676851272583,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.8591451048851013,0.3363786935806274,0.2364788651466369,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.8467010855674744,0.3209892511367798,0.3060860633850097,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.7464761137962341,0.2173217833042144,0.988819420337677,284.4489440917969,284.95001220703125,297.9666442871094,292.2549133300781,297.4135437011719,297.2520751953125,284.4478759765625,1.0,0.5135467052459717,0.2050585597753524,0.2050585597753524,1.0,1.0,-2.738998889923096,0.313985675573349,2.425013303756714,-0.3042504489421844,0.9095507860183716,0.9095507860183716,0.0,116.222412109375,112.0,48569.8984375,0.0,1714.973876953125,1.0,279.757568359375,282.8783264160156,295.2899169921875,298.46905517578125,293.1499938964844,293.1499938964844,279.45001220703125,36507.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863141536712646,1.0,0.0,0.0,3.722111940383911,3.7221367359161377,9.244259331353532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.85791015625,0.0,1618.75732421875,1895.4371337890625,0.0,3275.721435546875,0.921740472316742,1.0,0.0,3.0,1.0,0.0
12403260,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.8037585020065308,0.2714390456676483,0.246532917022705,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489929199219,0.9990000128746032,0.5727417469024658,0.5015261769294739,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493896484375,0.8600208163261414,0.3370246589183807,0.2369560450315475,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494506835937,0.8461925387382507,0.319978803396225,0.3051813840866089,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2500915527344,0.7454612851142883,0.2160996496677398,0.9835193157196044,284.24920654296875,284.95001220703125,297.9458312988281,292.2472839355469,297.38250732421875,297.2180480957031,284.24725341796875,1.0,0.5115348696708679,0.2081489115953445,0.2081489115953445,1.0,1.0,-2.7297823429107666,0.3186325430870056,2.411149978637696,-0.2973651885986328,0.8985939025878906,0.8985939025878906,0.0,115.7568588256836,100.0,49481.27734375,0.0,1699.109619140625,1.0,279.457763671875,282.6632995605469,295.2773742675781,298.5193786621094,293.1499938964844,293.1499938964844,279.75,36821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947962522506714,1.0,0.0,0.0,3.69257116317749,3.6925957202911377,9.098106943383756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.748046875,0.0,1587.267333984375,1895.4371337890625,0.0,3355.03125,0.9153338074684144,1.0,0.0,3.0,1.0,0.0
12403320,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.8037585020065308,0.2714390456676483,0.246532917022705,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489929199219,0.9990000128746032,0.5727417469024658,0.5015261769294739,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493896484375,0.8600208163261414,0.3370246589183807,0.2369560450315475,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494506835937,0.8461925387382507,0.319978803396225,0.3051813840866089,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2500915527344,0.7454612851142883,0.2160996496677398,0.9835193157196044,284.24920654296875,284.95001220703125,297.9458312988281,292.2472839355469,297.38250732421875,297.2180480957031,284.24725341796875,1.0,0.5115348696708679,0.2081489115953445,0.2081489115953445,1.0,1.0,-2.7297823429107666,0.3186325430870056,2.411149978637696,-0.2973651885986328,0.8985939025878906,0.8985939025878906,0.0,115.7568588256836,100.0,49481.27734375,0.0,1699.109619140625,1.0,279.457763671875,282.6632995605469,295.2773742675781,298.5193786621094,293.1499938964844,293.1499938964844,279.75,36821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947962522506714,1.0,0.0,0.0,3.69257116317749,3.6925957202911377,9.098106943383756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.748046875,0.0,1587.267333984375,1895.4371337890625,0.0,3355.03125,0.9153338074684144,1.0,0.0,3.0,1.0,0.0
12403380,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198608398437,0.8100225329399109,0.2711080610752105,0.2456981390714645,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202880859375,0.9990000128746032,0.5734886527061462,0.4884463250637054,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200439453125,0.868708074092865,0.3389167189598083,0.2378627657890319,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.8529866337776184,0.3199937641620636,0.3047010600566864,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.7507829666137695,0.2156325727701187,0.979495108127594,284.420166015625,284.95001220703125,297.9247741699219,292.2394104003906,297.3740539550781,297.2129821777344,284.4211120605469,1.0,0.5057579278945923,0.2112392783164978,0.2112392783164978,1.0,1.0,-2.708742380142212,0.3210323750972748,2.3877100944519043,-0.2903443276882171,0.8929051160812378,0.8929051160812378,0.0,111.54405975341795,103.0,47877.77734375,0.0,1648.7850341796875,1.0,279.7424011230469,282.8638916015625,295.19293212890625,298.2688903808594,293.1499938964844,293.1499938964844,280.04998779296875,36775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815301060676575,1.0,0.0,0.0,3.662894725799561,3.662919044494629,8.952455914368329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.17431640625,0.0,1553.3853759765625,1895.4371337890625,0.0,3230.918701171875,0.9087017774581908,1.0,0.0,3.0,1.0,0.0
12403440,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198608398437,0.8100225329399109,0.2711080610752105,0.2456981390714645,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202880859375,0.9990000128746032,0.5734886527061462,0.4884463250637054,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200439453125,0.868708074092865,0.3389167189598083,0.2378627657890319,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.8529866337776184,0.3199937641620636,0.3047010600566864,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.7507829666137695,0.2156325727701187,0.979495108127594,284.420166015625,284.95001220703125,297.9247741699219,292.2394104003906,297.3740539550781,297.2129821777344,284.4211120605469,1.0,0.5057579278945923,0.2112392783164978,0.2112392783164978,1.0,1.0,-2.708742380142212,0.3210323750972748,2.3877100944519043,-0.2903443276882171,0.8929051160812378,0.8929051160812378,0.0,111.54405975341795,103.0,47877.77734375,0.0,1648.7850341796875,1.0,279.7424011230469,282.8638916015625,295.19293212890625,298.2688903808594,293.1499938964844,293.1499938964844,280.04998779296875,36775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815301060676575,1.0,0.0,0.0,3.662894725799561,3.662919044494629,8.952455914368329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.17431640625,0.0,1553.3853759765625,1895.4371337890625,0.0,3230.918701171875,0.9087017774581908,1.0,0.0,3.0,1.0,0.0
12403500,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.8132228255271912,0.271436870098114,0.2457849532365799,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9990000128746032,0.5756328105926514,0.4827368855476379,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.8731839060783386,0.3403626084327698,0.2387035191059112,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.856472373008728,0.3204659521579742,0.3049343824386596,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.7535813450813293,0.2157840579748153,0.9792870283126832,284.5614013671875,284.95001220703125,297.9141540527344,292.2353820800781,297.37811279296875,297.2211608886719,284.5716857910156,1.0,0.5041322112083435,0.2127844542264938,0.2127844542264938,1.0,1.0,-2.7030105590820312,0.3231486976146698,2.379861831665039,-0.2872037887573242,0.8916643261909485,0.8916643261909485,0.0,109.84766387939452,103.0,46640.74609375,0.0,1632.6728515625,1.0,279.9989929199219,283.0335998535156,295.1560974121094,298.0932312011719,293.1499938964844,293.1499938964844,280.04998779296875,36688.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718609809875488,1.0,0.0,0.0,3.650053024291992,3.6500771045684814,8.889792297850363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.60107421875,0.0,1538.3802490234375,1895.4371337890625,0.0,3140.266845703125,0.9058173894882202,1.0,0.0,3.0,1.0,0.0
