time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403560,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61834716796875,0.8161501288414001,0.2720085680484772,0.2461804896593094,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.9990000128746032,0.578395664691925,0.4781133532524109,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61865234375,0.8773795962333679,0.3420659303665161,0.2397907525300979,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.8596858978271484,0.3211905658245086,0.30548095703125,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.7562026381492615,0.2161588072776794,0.9803380966186525,284.61883544921875,284.95001220703125,297.9034729003906,292.2312927246094,297.3857421875,297.2341003417969,284.6208190917969,1.0,0.5031127333641052,0.2144071906805038,0.2144071906805038,1.0,1.0,-2.70115065574646,0.3261681497097015,2.3749823570251465,-0.2839057445526123,0.8900806903839111,0.8900806903839111,0.0,108.58866119384766,106.0,46403.3515625,0.0,1624.1820068359375,1.0,280.0418701171875,283.08544921875,295.17291259765625,298.1371765136719,293.1499938964844,293.1499938964844,280.3500061035156,36600.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667909502983093,1.0,0.0,0.0,3.63969612121582,3.6397202014923096,8.83941538631916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3681640625,0.0,1526.2161865234375,1895.4371337890625,0.0,3092.706787109375,0.9034112095832824,1.0,0.0,3.0,1.0,0.0
12403620,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8209418654441833,0.2735135853290558,0.247351124882698,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9990000128746032,0.5847577452659607,0.4715414047241211,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8846579790115356,0.3458961546421051,0.2423014491796493,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8650935292243958,0.3230675160884857,0.3070430755615234,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7607224583625793,0.2173251658678054,0.984607458114624,284.828369140625,284.95001220703125,297.8819885253906,292.2230224609375,297.40582275390625,297.2662048339844,284.83074951171875,1.0,0.5026506781578064,0.2176526486873626,0.2176526486873626,1.0,1.0,-2.704675912857056,0.3337019681930542,2.370973825454712,-0.2773975729942322,0.8901352286338806,0.8901352286338806,0.0,107.03530883789062,109.0,45127.49609375,0.0,1622.052490234375,1.0,280.34161376953125,283.3124389648437,295.17193603515625,298.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36350.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539602160453796,1.0,0.0,0.0,3.6257710456848153,3.6257948875427246,8.771907573645876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.86083984375,0.0,1508.9808349609375,1895.4371337890625,0.0,2972.376220703125,0.9001332521438599,1.0,0.0,3.0,1.0,0.0
12403680,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8209418654441833,0.2735135853290558,0.247351124882698,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9990000128746032,0.5847577452659607,0.4715414047241211,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8846579790115356,0.3458961546421051,0.2423014491796493,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8650935292243958,0.3230675160884857,0.3070430755615234,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7607224583625793,0.2173251658678054,0.984607458114624,284.828369140625,284.95001220703125,297.8819885253906,292.2230224609375,297.40582275390625,297.2662048339844,284.83074951171875,1.0,0.5026506781578064,0.2176526486873626,0.2176526486873626,1.0,1.0,-2.704675912857056,0.3337019681930542,2.370973825454712,-0.2773975729942322,0.8901352286338806,0.8901352286338806,0.0,107.03530883789062,109.0,45127.49609375,0.0,1622.052490234375,1.0,280.34161376953125,283.3124389648437,295.17193603515625,298.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36350.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539602160453796,1.0,0.0,0.0,3.6257710456848153,3.6257948875427246,8.771907573645876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.86083984375,0.0,1508.9808349609375,1895.4371337890625,0.0,2972.376220703125,0.9001332521438599,1.0,0.0,3.0,1.0,0.0
12403740,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8245114088058472,0.2753747701644897,0.2489096671342849,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.5915249586105347,0.4679556488990783,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8905537724494934,0.3501620292663574,0.2451687306165695,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8692214488983154,0.3253679275512695,0.3090812861919403,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7643093466758728,0.2189121544361114,0.9911091923713684,285.0426025390625,284.95001220703125,297.8603820800781,292.2146301269531,297.4276733398437,297.3007202148437,285.0451965332031,1.0,0.5038909316062927,0.2208981066942215,0.2208981066942215,1.0,1.0,-2.7159411907196045,0.3428931534290313,2.3730480670928955,-0.2709313929080963,0.8930799961090088,0.8930799961090088,0.0,106.52590942382812,112.0,44017.36328125,0.0,1635.899658203125,1.0,280.6415405273437,283.5415344238281,295.1724853515625,297.9799499511719,293.1499938964844,293.1499938964844,280.95001220703125,36057.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430106043815613,1.0,0.0,0.0,3.62273907661438,3.62276291847229,8.757243108448165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.08251953125,0.0,1503.47705078125,1895.4371337890625,0.0,2869.85595703125,0.8992537260055542,1.0,0.0,3.0,1.0,0.0
12403800,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8245114088058472,0.2753747701644897,0.2489096671342849,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.5915249586105347,0.4679556488990783,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8905537724494934,0.3501620292663574,0.2451687306165695,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8692214488983154,0.3253679275512695,0.3090812861919403,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7643093466758728,0.2189121544361114,0.9911091923713684,285.0426025390625,284.95001220703125,297.8603820800781,292.2146301269531,297.4276733398437,297.3007202148437,285.0451965332031,1.0,0.5038909316062927,0.2208981066942215,0.2208981066942215,1.0,1.0,-2.7159411907196045,0.3428931534290313,2.3730480670928955,-0.2709313929080963,0.8930799961090088,0.8930799961090088,0.0,106.52590942382812,112.0,44017.36328125,0.0,1635.899658203125,1.0,280.6415405273437,283.5415344238281,295.1724853515625,297.9799499511719,293.1499938964844,293.1499938964844,280.95001220703125,36057.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430106043815613,1.0,0.0,0.0,3.62273907661438,3.62276291847229,8.757243108448165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.08251953125,0.0,1503.47705078125,1895.4371337890625,0.0,2869.85595703125,0.8992537260055542,1.0,0.0,3.0,1.0,0.0
12403860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8270248174667358,0.2774893641471863,0.2507359385490417,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.9990000128746032,0.5982947945594788,0.4667947292327881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8952007293701172,0.3547555208206177,0.2482962012290954,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.8721815943717957,0.3279682695865631,0.311449259519577,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.767007052898407,0.2207922041416168,0.9991597533226012,285.2581481933594,284.95001220703125,297.83868408203125,292.2061462402344,297.447998046875,297.3333435058594,285.2607421875,1.0,0.5064345598220825,0.2238785475492477,0.2238785475492477,1.0,1.0,-2.7330143451690674,0.3528617322444916,2.380152463912964,-0.2649632692337036,0.898909866809845,0.898909866809845,0.0,106.83689880371094,115.0,43038.55078125,0.0,1662.14013671875,1.0,280.9415588378906,283.7703857421875,295.17120361328125,297.9169616699219,293.1499938964844,293.1499938964844,281.25,35748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334859609603882,1.0,0.0,0.0,3.631265163421631,3.631288766860962,8.798511430541112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.24462890625,0.0,1510.5501708984375,1895.4371337890625,0.0,2780.919921875,0.9009430408477784,1.0,0.0,3.0,1.0,0.0
12403920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8270248174667358,0.2774893641471863,0.2507359385490417,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.9990000128746032,0.5982947945594788,0.4667947292327881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8952007293701172,0.3547555208206177,0.2482962012290954,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.8721815943717957,0.3279682695865631,0.311449259519577,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.767007052898407,0.2207922041416168,0.9991597533226012,285.2581481933594,284.95001220703125,297.83868408203125,292.2061462402344,297.447998046875,297.3333435058594,285.2607421875,1.0,0.5064345598220825,0.2238785475492477,0.2238785475492477,1.0,1.0,-2.7330143451690674,0.3528617322444916,2.380152463912964,-0.2649632692337036,0.898909866809845,0.898909866809845,0.0,106.83689880371094,115.0,43038.55078125,0.0,1662.14013671875,1.0,280.9415588378906,283.7703857421875,295.17120361328125,297.9169616699219,293.1499938964844,293.1499938964844,281.25,35748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334859609603882,1.0,0.0,0.0,3.631265163421631,3.631288766860962,8.798511430541112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.24462890625,0.0,1510.5501708984375,1895.4371337890625,0.0,2780.919921875,0.9009430408477784,1.0,0.0,3.0,1.0,0.0
12403980,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.8287028670310974,0.279804915189743,0.2527692317962646,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9990000128746032,0.6049583554267883,0.4675187170505523,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.898837149143219,0.3596179485321045,0.2516324818134308,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8741931915283203,0.3308042585849762,0.3140697777271271,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7689592242240906,0.2228875160217285,1.0083364248275757,285.4727478027344,284.95001220703125,297.8169250488281,292.19757080078125,297.46588134765625,297.3628234863281,285.47528076171875,1.0,0.509973406791687,0.2268590033054351,0.2268590033054351,1.0,1.0,-2.754510402679444,0.363900363445282,2.3906099796295166,-0.2588968873023987,0.907597541809082,0.907597541809082,0.0,107.78256225585938,118.0,42156.55078125,0.0,1698.203857421875,1.0,281.24169921875,283.9974975585937,295.1679992675781,297.8587646484375,293.1499938964844,293.1499938964844,280.95001220703125,35442.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249870538711548,1.0,0.0,0.0,3.651231050491333,3.651254892349243,8.895531777852739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.67333984375,0.0,1530.365966796875,1895.4371337890625,0.0,2701.83154296875,0.9051963686943054,1.0,0.0,3.0,1.0,0.0
12404040,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.8287028670310974,0.279804915189743,0.2527692317962646,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9990000128746032,0.6049583554267883,0.4675187170505523,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.898837149143219,0.3596179485321045,0.2516324818134308,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8741931915283203,0.3308042585849762,0.3140697777271271,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7689592242240906,0.2228875160217285,1.0083364248275757,285.4727478027344,284.95001220703125,297.8169250488281,292.19757080078125,297.46588134765625,297.3628234863281,285.47528076171875,1.0,0.509973406791687,0.2268590033054351,0.2268590033054351,1.0,1.0,-2.754510402679444,0.363900363445282,2.3906099796295166,-0.2588968873023987,0.907597541809082,0.907597541809082,0.0,107.78256225585938,118.0,42156.55078125,0.0,1698.203857421875,1.0,281.24169921875,283.9974975585937,295.1679992675781,297.8587646484375,293.1499938964844,293.1499938964844,280.95001220703125,35442.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249870538711548,1.0,0.0,0.0,3.651231050491333,3.651254892349243,8.895531777852739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.67333984375,0.0,1530.365966796875,1895.4371337890625,0.0,2701.83154296875,0.9051963686943054,1.0,0.0,3.0,1.0,0.0
12404100,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.8289160132408142,0.2805521786212921,0.2536925077438354,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.9990000128746032,0.6076887845993042,0.4688380360603332,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.8999420404434204,0.361668974161148,0.2532461881637573,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.8745417594909668,0.3319141566753387,0.3153278231620788,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.7693802714347839,0.2237317115068435,1.0128328800201416,285.3564453125,284.95001220703125,297.8060302734375,292.1932983398437,297.46942138671875,297.3706970214844,285.3478088378906,1.0,0.5120165348052979,0.2283492237329483,0.2283492237329483,1.0,1.0,-2.766061544418335,0.369660347700119,2.3964011669158936,-0.2557627558708191,0.9092171788215636,0.9092171788215636,0.0,108.52839660644533,118.0,43410.87109375,0.0,1718.912353515625,1.0,280.9984436035156,283.8493957519531,295.2456359863281,298.1042785644531,293.1499938964844,293.1499938964844,280.95001220703125,35458.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345174193382263,1.0,0.0,0.0,3.66182541847229,3.6618492603302,8.947228593569889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.58740234375,0.0,1542.2984619140625,1895.4371337890625,0.0,2790.537353515625,0.9075232148170472,1.0,0.0,3.0,1.0,0.0
12404160,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8277698159217834,0.2808150351047516,0.2541305422782898,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9990000128746032,0.6096373796463013,0.4717447757720947,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.899558424949646,0.3632580637931824,0.2545003592967987,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8735047578811646,0.3326014876365661,0.3161702156066894,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7685759663581848,0.2242580950260162,1.0159393548965454,285.31134033203125,284.95001220703125,297.795166015625,292.1889953613281,297.4668884277344,297.3706970214844,285.3103332519531,1.0,0.5141121745109558,0.2297090142965316,0.2297090142965316,1.0,1.0,-2.776336431503296,0.3749233782291412,2.4014129638671875,-0.2528267502784729,0.9111272096633912,0.9111272096633912,0.0,109.63085174560548,121.0,43708.39453125,0.0,1739.54052734375,1.0,280.9577331542969,283.8061828613281,295.2485046386719,298.1025390625,293.1499938964844,293.1499938964844,280.6499938964844,35498.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412867784500122,1.0,0.0,0.0,3.6706933975219727,3.670717716217041,8.990617743620533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.42724609375,0.0,1552.536865234375,1895.4371337890625,0.0,2853.739990234375,0.9095599055290222,1.0,0.0,3.0,1.0,0.0
12404220,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.823167085647583,0.2805464565753937,0.2542007863521576,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9990000128746032,0.6115880012512207,0.4804148972034454,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8962379097938538,0.3656532764434814,0.2564037144184112,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8689751029014587,0.3331737816333771,0.3170423507690429,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7646942734718323,0.2246330976486206,1.0190398693084717,285.12353515625,284.95001220703125,297.7734375,292.1804504394531,297.450439453125,297.3558654785156,285.1222839355469,1.0,0.518303394317627,0.2324286103248596,0.2324286103248596,1.0,1.0,-2.793905973434448,0.3848968744277954,2.4090092182159424,-0.2468525320291519,0.9119030237197876,0.9119030237197876,0.0,112.47564697265624,124.0,45205.36328125,0.0,1779.7034912109375,1.0,280.6579895019531,283.5936279296875,295.2484130859375,298.2147216796875,293.1499938964844,293.1499938964844,280.3500061035156,35664.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581469655036926,1.0,0.0,0.0,3.6838417053222656,3.683866024017334,9.055140708369436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0751953125,0.0,1568.610107421875,1895.4371337890625,0.0,3011.627197265625,0.9126089811325072,1.0,0.0,3.0,1.0,0.0
12404280,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.823167085647583,0.2805464565753937,0.2542007863521576,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9990000128746032,0.6115880012512207,0.4804148972034454,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8962379097938538,0.3656532764434814,0.2564037144184112,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8689751029014587,0.3331737816333771,0.3170423507690429,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7646942734718323,0.2246330976486206,1.0190398693084717,285.12353515625,284.95001220703125,297.7734375,292.1804504394531,297.450439453125,297.3558654785156,285.1222839355469,1.0,0.518303394317627,0.2324286103248596,0.2324286103248596,1.0,1.0,-2.793905973434448,0.3848968744277954,2.4090092182159424,-0.2468525320291519,0.9119030237197876,0.9119030237197876,0.0,112.47564697265624,124.0,45205.36328125,0.0,1779.7034912109375,1.0,280.6579895019531,283.5936279296875,295.2484130859375,298.2147216796875,293.1499938964844,293.1499938964844,280.3500061035156,35664.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581469655036926,1.0,0.0,0.0,3.6838417053222656,3.683866024017334,9.055140708369436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0751953125,0.0,1568.610107421875,1895.4371337890625,0.0,3011.627197265625,0.9126089811325072,1.0,0.0,3.0,1.0,0.0
12404340,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8168404698371887,0.2796631753444671,0.2536288797855377,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.6113941669464111,0.49126797914505,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8910451531410217,0.3674048781394958,0.2577966153621673,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8626468181610107,0.333041787147522,0.3171709179878235,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7590430378913879,0.2243408560752868,1.018926978111267,284.9320373535156,284.95001220703125,297.7518005371094,292.17193603515625,297.4241027832031,297.32818603515625,284.93072509765625,1.0,0.5223169922828674,0.2351482063531875,0.2351482063531875,1.0,1.0,-2.807957887649536,0.3942515552043915,2.4137063026428223,-0.2407198399305343,0.910092294216156,0.910092294216156,0.0,115.8071517944336,127.0,46597.12890625,0.0,1817.210205078125,1.0,280.3579406738281,283.379638671875,295.227783203125,298.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,35881.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718600869178772,1.0,0.0,0.0,3.688943386077881,3.688967704772949,9.08023821466486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.79248046875,0.0,1576.0352783203125,1895.4371337890625,0.0,3140.25830078125,0.9138947129249572,1.0,0.0,3.0,1.0,0.0
12404400,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8168404698371887,0.2796631753444671,0.2536288797855377,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.6113941669464111,0.49126797914505,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8910451531410217,0.3674048781394958,0.2577966153621673,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8626468181610107,0.333041787147522,0.3171709179878235,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7590430378913879,0.2243408560752868,1.018926978111267,284.9320373535156,284.95001220703125,297.7518005371094,292.17193603515625,297.4241027832031,297.32818603515625,284.93072509765625,1.0,0.5223169922828674,0.2351482063531875,0.2351482063531875,1.0,1.0,-2.807957887649536,0.3942515552043915,2.4137063026428223,-0.2407198399305343,0.910092294216156,0.910092294216156,0.0,115.8071517944336,127.0,46597.12890625,0.0,1817.210205078125,1.0,280.3579406738281,283.379638671875,295.227783203125,298.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,35881.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718600869178772,1.0,0.0,0.0,3.688943386077881,3.688967704772949,9.08023821466486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.79248046875,0.0,1576.0352783203125,1895.4371337890625,0.0,3140.25830078125,0.9138947129249572,1.0,0.0,3.0,1.0,0.0
12404460,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8097028732299805,0.2784398198127746,0.2527169585227966,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6095545291900635,0.503001868724823,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8851574063301086,0.3687693178653717,0.25889453291893,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8556989431381226,0.3324853777885437,0.3168577849864959,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7526906132698059,0.2236069291830063,1.0166685581207275,284.7402648925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3924255371094,297.2935485839844,284.739013671875,1.0,0.5260641574859619,0.2377829402685165,0.2377829402685165,1.0,1.0,-2.819195508956909,0.402915745973587,2.4162797927856445,-0.2346532791852951,0.90571790933609,0.90571790933609,0.0,119.33687591552734,130.0,47894.4453125,0.0,1851.610595703125,1.0,280.05792236328125,283.1669921875,295.2086181640625,298.344970703125,293.1499938964844,293.1499938964844,279.75,36132.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832502961158752,1.0,0.0,0.0,3.684779167175293,3.684803724288941,9.059750709639048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.40478515625,0.0,1573.2071533203125,1895.4371337890625,0.0,3247.033203125,0.9131292700767516,1.0,0.0,3.0,1.0,0.0
12404520,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8097028732299805,0.2784398198127746,0.2527169585227966,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6095545291900635,0.503001868724823,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8851574063301086,0.3687693178653717,0.25889453291893,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8556989431381226,0.3324853777885437,0.3168577849864959,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7526906132698059,0.2236069291830063,1.0166685581207275,284.7402648925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3924255371094,297.2935485839844,284.739013671875,1.0,0.5260641574859619,0.2377829402685165,0.2377829402685165,1.0,1.0,-2.819195508956909,0.402915745973587,2.4162797927856445,-0.2346532791852951,0.90571790933609,0.90571790933609,0.0,119.33687591552734,130.0,47894.4453125,0.0,1851.610595703125,1.0,280.05792236328125,283.1669921875,295.2086181640625,298.344970703125,293.1499938964844,293.1499938964844,279.75,36132.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832502961158752,1.0,0.0,0.0,3.684779167175293,3.684803724288941,9.059750709639048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.40478515625,0.0,1573.2071533203125,1895.4371337890625,0.0,3247.033203125,0.9131292700767516,1.0,0.0,3.0,1.0,0.0
12404580,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8020811676979065,0.2770010232925415,0.2515943050384521,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.9990000128746032,0.6063843369483948,0.5149552226066589,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8791383504867554,0.3698710799217224,0.2597956955432892,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8486983776092529,0.3316520750522613,0.3162601888179779,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7461903095245361,0.2225810140371322,1.012977123260498,284.5511169433594,284.95001220703125,297.708984375,292.1552734375,297.35870361328125,297.25616455078125,284.550048828125,1.0,0.5295239090919495,0.2404176741838455,0.2404176741838455,1.0,1.0,-2.828142642974853,0.4111644923686981,2.416978120803833,-0.2284924834966659,0.8988354802131653,0.8988354802131653,0.0,122.91744232177734,133.0,49113.4453125,0.0,1882.89013671875,1.0,279.75799560546875,282.958251953125,295.1933898925781,298.40496826171875,293.1499938964844,293.1499938964844,280.04998779296875,36407.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932182788848877,1.0,0.0,0.0,3.6704235076904297,3.670447826385498,8.98929556569783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.99267578125,0.0,1559.0731201171875,1895.4371337890625,0.0,3340.291259765625,0.9101024270057678,1.0,0.0,3.0,1.0,0.0
12404640,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8020811676979065,0.2770010232925415,0.2515943050384521,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.9990000128746032,0.6063843369483948,0.5149552226066589,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8791383504867554,0.3698710799217224,0.2597956955432892,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8486983776092529,0.3316520750522613,0.3162601888179779,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7461903095245361,0.2225810140371322,1.012977123260498,284.5511169433594,284.95001220703125,297.708984375,292.1552734375,297.35870361328125,297.25616455078125,284.550048828125,1.0,0.5295239090919495,0.2404176741838455,0.2404176741838455,1.0,1.0,-2.828142642974853,0.4111644923686981,2.416978120803833,-0.2284924834966659,0.8988354802131653,0.8988354802131653,0.0,122.91744232177734,133.0,49113.4453125,0.0,1882.89013671875,1.0,279.75799560546875,282.958251953125,295.1933898925781,298.40496826171875,293.1499938964844,293.1499938964844,280.04998779296875,36407.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932182788848877,1.0,0.0,0.0,3.6704235076904297,3.670447826385498,8.98929556569783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.99267578125,0.0,1559.0731201171875,1895.4371337890625,0.0,3340.291259765625,0.9101024270057678,1.0,0.0,3.0,1.0,0.0
12404700,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7986390590667725,0.2767020463943481,0.2511380910873413,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.9990000128746032,0.6049832105636597,0.520510733127594,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8765411376953125,0.3708368241786957,0.2603194713592529,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.8455835580825806,0.331551194190979,0.316019743680954,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.7432527542114258,0.2222648710012436,1.0111907720565796,284.68328857421875,284.95001220703125,297.6983947753906,292.1512145996094,297.3464660644531,297.2433166503906,284.69293212890625,1.0,0.5311751365661621,0.24173504114151,0.24173504114151,1.0,1.0,-2.832462310791016,0.4152886867523193,2.4171736240386963,-0.2254156470298767,0.8983083367347717,0.8983083367347717,0.0,124.6120147705078,133.0,48047.03515625,0.0,1897.8956298828125,1.0,280.0017395019531,283.1178283691406,295.1177978515625,298.166748046875,293.1499938964844,293.1499938964844,280.04998779296875,36372.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860971331596375,1.0,0.0,0.0,3.663048267364502,3.6630725860595694,8.953206247497292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.99658203125,0.0,1550.5281982421875,1895.4371337890625,0.0,3273.68994140625,0.9084892868995668,1.0,0.0,3.0,1.0,0.0
12404760,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7964165210723877,0.2768748998641968,0.2511665821075439,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9990000128746032,0.6041442155838013,0.5248148441314697,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.8751242160797119,0.3722761869430542,0.2612209320068359,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.8435243964195251,0.3318687081336975,0.3161999881267547,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.7412422895431519,0.222257599234581,1.0107858180999756,284.7416687011719,284.95001220703125,297.6878662109375,292.1471862792969,297.3397827148437,297.2377319335937,284.7439270019531,1.0,0.5328795313835144,0.2430297583341598,0.2430297583341598,1.0,1.0,-2.838479518890381,0.4197661876678467,2.418713331222534,-0.2223739176988601,0.897549569606781,0.897549569606781,0.0,126.03430938720705,121.0,47939.96484375,0.0,1914.336669921875,1.0,280.0423889160156,283.17095947265625,295.11041259765625,298.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,36313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818581700325012,1.0,0.0,0.0,3.657815933227539,3.657840013504028,8.927646035772341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.74560546875,0.0,1544.230224609375,1895.4371337890625,0.0,3233.992431640625,0.9072533249855042,1.0,0.0,3.0,1.0,0.0
12404820,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8004879355430603,0.2779185473918915,0.251835823059082,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9990000128746032,0.6047926545143127,0.5184491276741028,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.881366491317749,0.3758776485919952,0.2635108530521393,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8476528525352478,0.3332218527793884,0.3171846270561218,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7444020509719849,0.2228277921676635,1.0121392011642456,284.94195556640625,284.95001220703125,297.6670227050781,292.1393127441406,297.3383178710937,297.2418518066406,284.943359375,1.0,0.5311071872711182,0.2456192076206207,0.2456192076206207,1.0,1.0,-2.8372154235839844,0.4257451891899109,2.4114701747894287,-0.2159793823957443,0.8990943431854248,0.8990943431854248,0.0,124.21937561035156,109.0,46648.6953125,0.0,1903.486328125,1.0,280.3418273925781,283.3910522460937,295.0927734375,298.068359375,293.1499938964844,293.1499938964844,280.6499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695979714393616,1.0,0.0,0.0,3.6529946327209473,3.653018712997437,8.904127071218682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.92431640625,0.0,1537.3358154296875,1895.4371337890625,0.0,3119.039306640625,0.9060431122779846,1.0,0.0,3.0,1.0,0.0
12404880,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8004879355430603,0.2779185473918915,0.251835823059082,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9990000128746032,0.6047926545143127,0.5184491276741028,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.881366491317749,0.3758776485919952,0.2635108530521393,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8476528525352478,0.3332218527793884,0.3171846270561218,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7444020509719849,0.2228277921676635,1.0121392011642456,284.94195556640625,284.95001220703125,297.6670227050781,292.1393127441406,297.3383178710937,297.2418518066406,284.943359375,1.0,0.5311071872711182,0.2456192076206207,0.2456192076206207,1.0,1.0,-2.8372154235839844,0.4257451891899109,2.4114701747894287,-0.2159793823957443,0.8990943431854248,0.8990943431854248,0.0,124.21937561035156,109.0,46648.6953125,0.0,1903.486328125,1.0,280.3418273925781,283.3910522460937,295.0927734375,298.068359375,293.1499938964844,293.1499938964844,280.6499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695979714393616,1.0,0.0,0.0,3.6529946327209473,3.653018712997437,8.904127071218682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.92431640625,0.0,1537.3358154296875,1895.4371337890625,0.0,3119.039306640625,0.9060431122779846,1.0,0.0,3.0,1.0,0.0
12404940,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8111879229545593,0.2794537246227264,0.2529407441616058,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.6095317602157593,0.5006437301635742,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8950433731079102,0.3800098001956939,0.2661648094654083,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8586441874504089,0.3351539969444275,0.3186991512775421,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.753598153591156,0.2239415645599365,1.0156830549240112,285.1275939941406,284.95001220703125,297.646484375,292.1316833496094,297.350830078125,297.263916015625,285.12841796875,1.0,0.5261346101760864,0.2482086569070816,0.2482086569070816,1.0,1.0,-2.826420783996582,0.4295668601989746,2.3968539237976074,-0.2097585648298263,0.9030063152313232,0.9030063152313232,0.0,118.96878814697266,112.0,45267.06640625,0.0,1861.0079345703125,1.0,280.64178466796875,283.59832763671875,295.08697509765625,297.9776916503906,293.1499938964844,293.1499938964844,280.3500061035156,35878.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581466674804688,1.0,0.0,0.0,3.656848669052124,3.656872749328613,8.922925758270139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.126953125,0.0,1539.8939208984375,1895.4371337890625,0.0,3011.6240234375,0.9067469239234924,1.0,0.0,3.0,1.0,0.0
12405000,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8111879229545593,0.2794537246227264,0.2529407441616058,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.6095317602157593,0.5006437301635742,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8950433731079102,0.3800098001956939,0.2661648094654083,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8586441874504089,0.3351539969444275,0.3186991512775421,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.753598153591156,0.2239415645599365,1.0156830549240112,285.1275939941406,284.95001220703125,297.646484375,292.1316833496094,297.350830078125,297.263916015625,285.12841796875,1.0,0.5261346101760864,0.2482086569070816,0.2482086569070816,1.0,1.0,-2.826420783996582,0.4295668601989746,2.3968539237976074,-0.2097585648298263,0.9030063152313232,0.9030063152313232,0.0,118.96878814697266,112.0,45267.06640625,0.0,1861.0079345703125,1.0,280.64178466796875,283.59832763671875,295.08697509765625,297.9776916503906,293.1499938964844,293.1499938964844,280.3500061035156,35878.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581466674804688,1.0,0.0,0.0,3.656848669052124,3.656872749328613,8.922925758270139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.126953125,0.0,1539.8939208984375,1895.4371337890625,0.0,3011.6240234375,0.9067469239234924,1.0,0.0,3.0,1.0,0.0
12405060,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8171119093894958,0.2798267602920532,0.2535593211650848,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6149898767471313,0.4906181097030639,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9039433598518372,0.382974624633789,0.2684469521045685,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8655036687850952,0.3362088799476623,0.3199199140071869,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7593854069709778,0.2245621532201767,1.0189775228500366,284.9436950683594,284.95001220703125,297.6263122558594,292.1243591308594,297.3593444824219,297.2809143066406,284.9420166015625,1.0,0.5242393612861633,0.2508386969566345,0.2508386969566345,1.0,1.0,-2.8232712745666504,0.4352569878101349,2.388014316558838,-0.203612595796585,0.9014577269554138,0.9014577269554138,0.0,116.1847915649414,115.0,46395.51953125,0.0,1842.6265869140625,1.0,280.3577575683594,283.3923034667969,295.16033935546875,298.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695014119148254,1.0,0.0,0.0,3.657993316650391,3.65801739692688,8.928512897909968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.68017578125,0.0,1542.023193359375,1895.4371337890625,0.0,3118.133544921875,0.9070510268211364,1.0,0.0,3.0,1.0,0.0
12405120,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8171119093894958,0.2798267602920532,0.2535593211650848,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6149898767471313,0.4906181097030639,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9039433598518372,0.382974624633789,0.2684469521045685,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8655036687850952,0.3362088799476623,0.3199199140071869,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7593854069709778,0.2245621532201767,1.0189775228500366,284.9436950683594,284.95001220703125,297.6263122558594,292.1243591308594,297.3593444824219,297.2809143066406,284.9420166015625,1.0,0.5242393612861633,0.2508386969566345,0.2508386969566345,1.0,1.0,-2.8232712745666504,0.4352569878101349,2.388014316558838,-0.203612595796585,0.9014577269554138,0.9014577269554138,0.0,116.1847915649414,115.0,46395.51953125,0.0,1842.6265869140625,1.0,280.3577575683594,283.3923034667969,295.16033935546875,298.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695014119148254,1.0,0.0,0.0,3.657993316650391,3.65801739692688,8.928512897909968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.68017578125,0.0,1542.023193359375,1895.4371337890625,0.0,3118.133544921875,0.9070510268211364,1.0,0.0,3.0,1.0,0.0
12405180,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8174256682395935,0.2790723145008087,0.2530653178691864,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9990000128746032,0.6181484460830688,0.4890682995319366,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9066144227981568,0.3847530484199524,0.2698374390602112,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8665702939033508,0.3361761569976806,0.32008957862854,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7601578831672668,0.2243822515010833,1.0189048051834106,284.7459716796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3536376953125,297.2794494628906,284.7444152832031,1.0,0.5239470601081848,0.2534687221050262,0.2534687221050262,1.0,1.0,-2.822601079940796,0.4415489137172699,2.381052255630493,-0.1972703039646148,0.8971219658851624,0.8971219658851624,0.0,115.75055694580078,118.0,47565.828125,0.0,1839.44970703125,1.0,280.0581970214844,283.1747436523437,295.1631164550781,298.2776184082031,293.1499938964844,293.1499938964844,280.3500061035156,36202.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817020058631897,1.0,0.0,0.0,3.6511893272399902,3.65121340751648,8.895328846847406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.1318359375,0.0,1536.0084228515625,1895.4371337890625,0.0,3232.529052734375,0.9056661128997804,1.0,0.0,3.0,1.0,0.0
12405240,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8174256682395935,0.2790723145008087,0.2530653178691864,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9990000128746032,0.6181484460830688,0.4890682995319366,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9066144227981568,0.3847530484199524,0.2698374390602112,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8665702939033508,0.3361761569976806,0.32008957862854,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7601578831672668,0.2243822515010833,1.0189048051834106,284.7459716796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3536376953125,297.2794494628906,284.7444152832031,1.0,0.5239470601081848,0.2534687221050262,0.2534687221050262,1.0,1.0,-2.822601079940796,0.4415489137172699,2.381052255630493,-0.1972703039646148,0.8971219658851624,0.8971219658851624,0.0,115.75055694580078,118.0,47565.828125,0.0,1839.44970703125,1.0,280.0581970214844,283.1747436523437,295.1631164550781,298.2776184082031,293.1499938964844,293.1499938964844,280.3500061035156,36202.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817020058631897,1.0,0.0,0.0,3.6511893272399902,3.65121340751648,8.895328846847406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.1318359375,0.0,1536.0084228515625,1895.4371337890625,0.0,3232.529052734375,0.9056661128997804,1.0,0.0,3.0,1.0,0.0
12405300,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8166909217834473,0.2789668440818786,0.2527690231800079,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6194559335708618,0.4898853600025177,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9068440198898317,0.3859062790870666,0.27047860622406,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8660645484924316,0.3363124132156372,0.3200637102127075,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7596059441566467,0.2243571281433105,1.0183554887771606,284.8721923828125,284.95001220703125,297.5968017578125,292.1139831542969,297.3512268066406,297.279052734375,284.8814392089844,1.0,0.5242273807525635,0.2547837495803833,0.2547837495803833,1.0,1.0,-2.8233025074005127,0.4449531435966491,2.3783493041992188,-0.1941026449203491,0.8977943062782288,0.8977943062782288,0.0,115.98707580566406,118.0,46483.875,0.0,1841.66748046875,1.0,280.3013610839844,283.3283996582031,295.0856018066406,298.0401306152344,293.1499938964844,293.1499938964844,280.3500061035156,36147.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749779462814331,1.0,0.0,0.0,3.648135900497437,3.648159980773926,8.880456903170852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.455078125,0.0,1532.2021484375,1895.4371337890625,0.0,3169.5,0.9050034880638124,1.0,0.0,3.0,1.0,0.0
12405360,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8165731430053711,0.2792845368385315,0.2529081404209137,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6210436820983887,0.4903780221939087,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.907706081867218,0.3874861896038055,0.2714632153511047,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8660739064216614,0.3368062674999237,0.3203960061073303,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7594919204711914,0.2245793342590332,1.018913984298706,284.92608642578125,284.95001220703125,297.5871887207031,292.1106872558594,297.3521728515625,297.2831115722656,284.92791748046875,1.0,0.5248156189918518,0.2560570836067199,0.2560570836067199,1.0,1.0,-2.8263113498687744,0.4488196671009063,2.3774917125701904,-0.1909928768873214,0.8982194066047668,0.8982194066047668,0.0,116.223876953125,121.0,46363.70703125,0.0,1847.5032958984373,1.0,280.3423156738281,283.3771057128906,295.0761108398437,298.048583984375,293.1499938964844,293.1499938964844,280.6499938964844,36075.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708063960075378,1.0,0.0,0.0,3.6474339962005615,3.647457838058472,8.877039476828941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.93310546875,0.0,1530.87939453125,1895.4371337890625,0.0,3130.375244140625,0.9047694206237792,1.0,0.0,3.0,1.0,0.0
