time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405420,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8170360922813416,0.2805901765823364,0.2538917958736419,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.6248331069946289,0.4914054870605469,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9100923538208008,0.3913359045982361,0.2739876806735992,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8666907548904419,0.3384579122066498,0.3217532634735107,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.759833037853241,0.2255272269248962,1.0224448442459106,285.1309814453125,284.95001220703125,297.5683288574219,292.1044616699219,297.3592529296875,297.2977294921875,285.13311767578125,1.0,0.52681964635849,0.2586037516593933,0.2586037516593933,1.0,1.0,-2.8376305103302,0.4578563272953033,2.3797740936279297,-0.1846174597740173,0.9022839069366456,0.9022839069366456,0.0,116.90760803222656,124.0,45246.23046875,0.0,1868.5833740234373,1.0,280.64178466796875,283.5992126464844,295.05767822265625,297.9418640136719,293.1499938964844,293.1499938964844,280.3500061035156,35852.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583221435546875,1.0,0.0,0.0,3.652174234390259,3.652198314666748,8.900128705136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.97802734375,0.0,1534.481201171875,1895.4371337890625,0.0,3013.26953125,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12405480,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8170360922813416,0.2805901765823364,0.2538917958736419,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.6248331069946289,0.4914054870605469,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9100923538208008,0.3913359045982361,0.2739876806735992,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8666907548904419,0.3384579122066498,0.3217532634735107,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.759833037853241,0.2255272269248962,1.0224448442459106,285.1309814453125,284.95001220703125,297.5683288574219,292.1044616699219,297.3592529296875,297.2977294921875,285.13311767578125,1.0,0.52681964635849,0.2586037516593933,0.2586037516593933,1.0,1.0,-2.8376305103302,0.4578563272953033,2.3797740936279297,-0.1846174597740173,0.9022839069366456,0.9022839069366456,0.0,116.90760803222656,124.0,45246.23046875,0.0,1868.5833740234373,1.0,280.64178466796875,283.5992126464844,295.05767822265625,297.9418640136719,293.1499938964844,293.1499938964844,280.3500061035156,35852.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583221435546875,1.0,0.0,0.0,3.652174234390259,3.652198314666748,8.900128705136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.97802734375,0.0,1534.481201171875,1895.4371337890625,0.0,3013.26953125,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12405540,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8158403038978577,0.2809433043003082,0.2545982003211975,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6272574067115784,0.4950524568557739,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9104093313217164,0.3941867649555206,0.2762807309627533,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8656819462776184,0.3394370675086975,0.3230110704898834,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7588536739349365,0.2260645627975464,1.0259956121444702,284.9671325683594,284.95001220703125,297.54998779296875,292.09869384765625,297.3548278808594,297.29754638671875,284.96612548828125,1.0,0.5296159982681274,0.261150449514389,0.261150449514389,1.0,1.0,-2.851400375366211,0.4675689339637756,2.383831262588501,-0.1779921054840088,0.901196837425232,0.901196837425232,0.0,118.38233947753906,127.0,46615.48828125,0.0,1897.5587158203125,1.0,280.3577880859375,283.40869140625,295.1378479003906,298.1705322265625,293.1499938964844,293.1499938964844,280.04998779296875,35954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702601790428162,1.0,0.0,0.0,3.654681205749512,3.654705047607422,8.912350608625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.5224609375,0.0,1538.044677734375,1895.4371337890625,0.0,3125.25146484375,0.9062854647636414,1.0,0.0,3.0,1.0,0.0
12405600,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8158403038978577,0.2809433043003082,0.2545982003211975,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6272574067115784,0.4950524568557739,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9104093313217164,0.3941867649555206,0.2762807309627533,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8656819462776184,0.3394370675086975,0.3230110704898834,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7588536739349365,0.2260645627975464,1.0259956121444702,284.9671325683594,284.95001220703125,297.54998779296875,292.09869384765625,297.3548278808594,297.29754638671875,284.96612548828125,1.0,0.5296159982681274,0.261150449514389,0.261150449514389,1.0,1.0,-2.851400375366211,0.4675689339637756,2.383831262588501,-0.1779921054840088,0.901196837425232,0.901196837425232,0.0,118.38233947753906,127.0,46615.48828125,0.0,1897.5587158203125,1.0,280.3577880859375,283.40869140625,295.1378479003906,298.1705322265625,293.1499938964844,293.1499938964844,280.04998779296875,35954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702601790428162,1.0,0.0,0.0,3.654681205749512,3.654705047607422,8.912350608625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.5224609375,0.0,1538.044677734375,1895.4371337890625,0.0,3125.25146484375,0.9062854647636414,1.0,0.0,3.0,1.0,0.0
12405660,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8113690614700317,0.2802065014839172,0.254209041595459,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6272698640823364,0.5028097629547119,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.906927764415741,0.3958953022956848,0.2776857316493988,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8614429235458374,0.3393903076648712,0.3232550621032715,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7550274133682251,0.2258135080337524,1.026058316230774,284.7817687988281,284.95001220703125,297.5321044921875,292.09326171875,297.3359680175781,297.2784729003906,284.7806701660156,1.0,0.5326446890830994,0.2634637355804443,0.2634637355804443,1.0,1.0,-2.8623158931732178,0.4761040508747101,2.38621187210083,-0.1718914210796356,0.8974257707595825,0.8974257707595825,0.0,120.86103057861328,130.0,47954.3125,0.0,1927.0963134765625,1.0,280.0581970214844,283.20098876953125,295.1451110839844,298.2792663574219,293.1499938964844,293.1499938964844,280.3500061035156,36152.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837469816207886,1.0,0.0,0.0,3.649682283401489,3.6497063636779785,8.887986950867344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.93994140625,0.0,1533.9591064453125,1895.4371337890625,0.0,3251.684814453125,0.9052963256835938,1.0,0.0,3.0,1.0,0.0
12405720,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8113690614700317,0.2802065014839172,0.254209041595459,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6272698640823364,0.5028097629547119,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.906927764415741,0.3958953022956848,0.2776857316493988,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8614429235458374,0.3393903076648712,0.3232550621032715,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7550274133682251,0.2258135080337524,1.026058316230774,284.7817687988281,284.95001220703125,297.5321044921875,292.09326171875,297.3359680175781,297.2784729003906,284.7806701660156,1.0,0.5326446890830994,0.2634637355804443,0.2634637355804443,1.0,1.0,-2.8623158931732178,0.4761040508747101,2.38621187210083,-0.1718914210796356,0.8974257707595825,0.8974257707595825,0.0,120.86103057861328,130.0,47954.3125,0.0,1927.0963134765625,1.0,280.0581970214844,283.20098876953125,295.1451110839844,298.2792663574219,293.1499938964844,293.1499938964844,280.3500061035156,36152.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837469816207886,1.0,0.0,0.0,3.649682283401489,3.6497063636779785,8.887986950867344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.93994140625,0.0,1533.9591064453125,1895.4371337890625,0.0,3251.684814453125,0.9052963256835938,1.0,0.0,3.0,1.0,0.0
12405780,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8071657419204712,0.2804309725761413,0.2541313171386719,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6273291707038879,0.5106035470962524,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9038938283920288,0.3986030220985412,0.2793383598327636,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8574218153953552,0.3400232493877411,0.3236309289932251,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7512918710708618,0.2259428203105926,1.026090145111084,284.9679260253906,284.95001220703125,297.5145263671875,292.0881042480469,297.3242492675781,297.2683410644531,284.9700012207031,1.0,0.5358321070671082,0.2657769918441772,0.2657769918441772,1.0,1.0,-2.874061107635498,0.4848999679088592,2.3891611099243164,-0.1658039093017578,0.8991288542747498,0.8991288542747498,0.0,123.41032409667967,133.0,46851.51953125,0.0,1958.54345703125,1.0,280.3421630859375,283.40802001953125,295.0597229003906,298.0596618652344,293.1499938964844,293.1499938964844,280.6499938964844,36017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741230964660645,1.0,0.0,0.0,3.6481032371521,3.648127317428589,8.880297741598042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.79296875,0.0,1531.1866455078125,1895.4371337890625,0.0,3161.4833984375,0.9048796892166138,1.0,0.0,3.0,1.0,0.0
12405840,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8071657419204712,0.2804309725761413,0.2541313171386719,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6273291707038879,0.5106035470962524,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9038938283920288,0.3986030220985412,0.2793383598327636,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8574218153953552,0.3400232493877411,0.3236309289932251,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7512918710708618,0.2259428203105926,1.026090145111084,284.9679260253906,284.95001220703125,297.5145263671875,292.0881042480469,297.3242492675781,297.2683410644531,284.9700012207031,1.0,0.5358321070671082,0.2657769918441772,0.2657769918441772,1.0,1.0,-2.874061107635498,0.4848999679088592,2.3891611099243164,-0.1658039093017578,0.8991288542747498,0.8991288542747498,0.0,123.41032409667967,133.0,46851.51953125,0.0,1958.54345703125,1.0,280.3421630859375,283.40802001953125,295.0597229003906,298.0596618652344,293.1499938964844,293.1499938964844,280.6499938964844,36017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741230964660645,1.0,0.0,0.0,3.6481032371521,3.648127317428589,8.880297741598042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.79296875,0.0,1531.1866455078125,1895.4371337890625,0.0,3161.4833984375,0.9048796892166138,1.0,0.0,3.0,1.0,0.0
12405900,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8059544563293457,0.2809793353080749,0.2545166015625,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9990000128746032,0.6278289556503296,0.5136509537696838,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.903333067893982,0.4004080891609192,0.2805039286613464,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.856249213218689,0.3407405018806457,0.324203610420227,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7501558661460876,0.2262968122959137,1.0273586511611938,285.1158447265625,284.95001220703125,297.505859375,292.0856018066406,297.32275390625,297.2689208984375,285.1257629394531,1.0,0.5375751256942749,0.2669336497783661,0.2669336497783661,1.0,1.0,-2.881798267364502,0.4897881746292114,2.39201021194458,-0.1626811027526855,0.9016615748405457,0.9016615748405457,0.0,124.53485107421876,133.0,45822.10546875,0.0,1976.668212890625,1.0,280.5987548828125,283.57940673828125,295.02325439453125,297.9001159667969,293.1499938964844,293.1499938964844,280.6499938964844,35896.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660871386528015,1.0,0.0,0.0,3.650305032730103,3.6503288745880127,8.891020115697756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.392578125,0.0,1532.736572265625,1895.4371337890625,0.0,3086.104248046875,0.9053274989128112,1.0,0.0,3.0,1.0,0.0
12405960,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.8053056597709656,0.281737357378006,0.2551633715629577,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.9990000128746032,0.6286550760269165,0.516172468662262,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9033355712890624,0.402431309223175,0.281883180141449,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.8555995225906372,0.3416765630245209,0.3250386416912079,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7494930028915405,0.2268247604370117,1.0295547246932983,285.1758728027344,284.95001220703125,297.49725341796875,292.0831604003906,297.3236999511719,297.27264404296875,285.1780700683594,1.0,0.5394430160522461,0.2680365741252899,0.2680365741252899,1.0,1.0,-2.8909051418304443,0.4949100315570831,2.395995140075684,-0.1596283614635467,0.9038163423538208,0.9038163423538208,0.0,125.5717544555664,136.0,45792.19921875,0.0,1996.7056884765625,1.0,280.6418762207031,283.6324768066406,295.04107666015625,297.9573669433594,293.1499938964844,293.1499938964844,280.3500061035156,35789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626118302345276,1.0,0.0,0.0,3.655195474624634,3.655219554901123,8.914859677133791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.62158203125,0.0,1537.3760986328125,1895.4371337890625,0.0,3053.5029296875,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12406020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8025137782096863,0.2820817828178406,0.2558979988098144,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6288394927978516,0.5229398012161255,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.901796579360962,0.4052191972732544,0.2841669023036957,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8530766367912292,0.3426440060138702,0.326324850320816,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7471778988838196,0.2272964566946029,1.0329800844192505,285.0149230957031,284.95001220703125,297.480224609375,292.07843017578125,297.3140563964844,297.26531982421875,285.0140686035156,1.0,0.5433318614959717,0.2702423930168152,0.2702423930168152,1.0,1.0,-2.9083340167999268,0.505005955696106,2.4033281803131104,-0.1533883064985275,0.90338397026062,0.90338397026062,0.0,128.11585998535156,139.0,47233.4296875,0.0,2038.14306640625,1.0,280.3577575683594,283.4442749023437,295.120361328125,298.189453125,293.1499938964844,293.1499938964844,280.04998779296875,35886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750681281089783,1.0,0.0,0.0,3.6602237224578857,3.660247802734375,8.93940352852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.63916015625,0.0,1543.719482421875,1895.4371337890625,0.0,3170.345458984375,0.9074790477752686,1.0,0.0,3.0,1.0,0.0
12406080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8025137782096863,0.2820817828178406,0.2558979988098144,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6288394927978516,0.5229398012161255,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.901796579360962,0.4052191972732544,0.2841669023036957,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8530766367912292,0.3426440060138702,0.326324850320816,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7471778988838196,0.2272964566946029,1.0329800844192505,285.0149230957031,284.95001220703125,297.480224609375,292.07843017578125,297.3140563964844,297.26531982421875,285.0140686035156,1.0,0.5433318614959717,0.2702423930168152,0.2702423930168152,1.0,1.0,-2.9083340167999268,0.505005955696106,2.4033281803131104,-0.1533883064985275,0.90338397026062,0.90338397026062,0.0,128.11585998535156,139.0,47233.4296875,0.0,2038.14306640625,1.0,280.3577575683594,283.4442749023437,295.120361328125,298.189453125,293.1499938964844,293.1499938964844,280.04998779296875,35886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750681281089783,1.0,0.0,0.0,3.6602237224578857,3.660247802734375,8.93940352852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.63916015625,0.0,1543.719482421875,1895.4371337890625,0.0,3170.345458984375,0.9074790477752686,1.0,0.0,3.0,1.0,0.0
12406140,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7970412969589233,0.2813347578048706,0.2555249035358429,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6266927719116211,0.5327031016349792,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8975622653961182,0.40684375166893,0.285534918308258,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8482134938240051,0.3425773084163666,0.3265780806541443,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7428091764450073,0.2269923835992813,1.0329128503799438,284.832763671875,284.95001220703125,297.4634094238281,292.07391357421875,297.2933959960937,297.2435607910156,284.831787109375,1.0,0.5470746159553528,0.2724482417106628,0.2724482417106628,1.0,1.0,-2.921492576599121,0.5141094923019409,2.4073832035064697,-0.1471845060586929,0.9003106951713562,0.9003106951713562,0.0,131.37631225585938,142.0,48651.62109375,0.0,2076.394287109375,1.0,280.0581359863281,283.2391662597656,295.1277160644531,298.302734375,293.1499938964844,293.1499938964844,279.75,36076.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889061212539673,1.0,0.0,0.0,3.6580288410186768,3.658052921295166,8.928686270337494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.72216796875,0.0,1542.6949462890625,1895.4371337890625,0.0,3299.97607421875,0.9071113467216492,1.0,0.0,3.0,1.0,0.0
12406200,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7970412969589233,0.2813347578048706,0.2555249035358429,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6266927719116211,0.5327031016349792,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8975622653961182,0.40684375166893,0.285534918308258,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8482134938240051,0.3425773084163666,0.3265780806541443,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7428091764450073,0.2269923835992813,1.0329128503799438,284.832763671875,284.95001220703125,297.4634094238281,292.07391357421875,297.2933959960937,297.2435607910156,284.831787109375,1.0,0.5470746159553528,0.2724482417106628,0.2724482417106628,1.0,1.0,-2.921492576599121,0.5141094923019409,2.4073832035064697,-0.1471845060586929,0.9003106951713562,0.9003106951713562,0.0,131.37631225585938,142.0,48651.62109375,0.0,2076.394287109375,1.0,280.0581359863281,283.2391662597656,295.1277160644531,298.302734375,293.1499938964844,293.1499938964844,279.75,36076.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889061212539673,1.0,0.0,0.0,3.6580288410186768,3.658052921295166,8.928686270337494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.72216796875,0.0,1542.6949462890625,1895.4371337890625,0.0,3299.97607421875,0.9071113467216492,1.0,0.0,3.0,1.0,0.0
12406260,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7905164361000061,0.2800960838794708,0.254622608423233,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.9990000128746032,0.6224163174629211,0.5436878204345703,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8922669887542725,0.4079089760780334,0.2864458560943603,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.842413604259491,0.3419347405433655,0.3262119591236114,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.7375504374504089,0.2262194603681564,1.0304888486862185,284.652099609375,284.95001220703125,297.44683837890625,292.0695495605469,297.2703552246094,297.2186584472656,284.6512756347656,1.0,0.550539493560791,0.2744962275028229,0.2744962275028229,1.0,1.0,-2.9313557147979736,0.5220378637313843,2.4093177318573,-0.1414325088262558,0.8948315978050232,0.8948315978050232,0.0,134.91763305664062,130.0,50009.0859375,0.0,2110.755615234375,1.0,279.7582092285156,283.0373840332031,295.1160583496094,298.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36311.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900641679763794,1.0,0.0,0.0,3.647128582000733,3.6471526622772217,8.875553021425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.8271484375,0.0,1532.3052978515625,1895.4371337890625,0.0,3409.56494140625,0.9048322439193726,1.0,0.0,3.0,1.0,0.0
12406320,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7905164361000061,0.2800960838794708,0.254622608423233,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.9990000128746032,0.6224163174629211,0.5436878204345703,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8922669887542725,0.4079089760780334,0.2864458560943603,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.842413604259491,0.3419347405433655,0.3262119591236114,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.7375504374504089,0.2262194603681564,1.0304888486862185,284.652099609375,284.95001220703125,297.44683837890625,292.0695495605469,297.2703552246094,297.2186584472656,284.6512756347656,1.0,0.550539493560791,0.2744962275028229,0.2744962275028229,1.0,1.0,-2.9313557147979736,0.5220378637313843,2.4093177318573,-0.1414325088262558,0.8948315978050232,0.8948315978050232,0.0,134.91763305664062,130.0,50009.0859375,0.0,2110.755615234375,1.0,279.7582092285156,283.0373840332031,295.1160583496094,298.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36311.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900641679763794,1.0,0.0,0.0,3.647128582000733,3.6471526622772217,8.875553021425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.8271484375,0.0,1532.3052978515625,1895.4371337890625,0.0,3409.56494140625,0.9048322439193726,1.0,0.0,3.0,1.0,0.0
12406380,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7917304635047913,0.2800059616565704,0.254128098487854,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.6196641325950623,0.540211021900177,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8955678343772888,0.4101897776126861,0.2876907289028168,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8440068960189819,0.3421684503555298,0.3260627388954162,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7385155558586121,0.2259862571954727,1.028217315673828,284.8293762207031,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.8305358886719,1.0,0.5485147833824158,0.2765442132949829,0.2765442132949829,1.0,1.0,-2.925189018249512,0.5258733630180359,2.399315595626831,-0.1359927505254745,0.8946601152420044,0.8946601152420044,0.0,133.68594360351562,118.0,48710.8515625,0.0,2094.076416015625,1.0,280.0421142578125,283.23883056640625,295.03350830078125,298.1519775390625,293.1499938964844,293.1499938964844,280.3500061035156,36200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903868198394775,1.0,0.0,0.0,3.638828754425049,3.638852834701538,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9453125,0.0,1522.27294921875,1895.4371337890625,0.0,3313.82470703125,0.902929663658142,1.0,0.0,3.0,1.0,0.0
12406440,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7917304635047913,0.2800059616565704,0.254128098487854,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.6196641325950623,0.540211021900177,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8955678343772888,0.4101897776126861,0.2876907289028168,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8440068960189819,0.3421684503555298,0.3260627388954162,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7385155558586121,0.2259862571954727,1.028217315673828,284.8293762207031,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.8305358886719,1.0,0.5485147833824158,0.2765442132949829,0.2765442132949829,1.0,1.0,-2.925189018249512,0.5258733630180359,2.399315595626831,-0.1359927505254745,0.8946601152420044,0.8946601152420044,0.0,133.68594360351562,118.0,48710.8515625,0.0,2094.076416015625,1.0,280.0421142578125,283.23883056640625,295.03350830078125,298.1519775390625,293.1499938964844,293.1499938964844,280.3500061035156,36200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903868198394775,1.0,0.0,0.0,3.638828754425049,3.638852834701538,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9453125,0.0,1522.27294921875,1895.4371337890625,0.0,3313.82470703125,0.902929663658142,1.0,0.0,3.0,1.0,0.0
12406500,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7953271269798279,0.2803999781608581,0.2542738616466522,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.6199843883514404,0.5334305763244629,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9004752039909363,0.4117884933948517,0.2886332869529724,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8476543426513672,0.3427018225193023,0.3263520002365112,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7414326071739197,0.2261790037155151,1.0282223224639893,284.9656982421875,284.95001220703125,297.4223022460937,292.06329345703125,297.2632141113281,297.2164306640625,284.97418212890625,1.0,0.5462056994438171,0.2775681912899017,0.2775681912899017,1.0,1.0,-2.9187045097351074,0.5269138216972351,2.3917906284332275,-0.1334682703018188,0.8960790634155273,0.8960790634155273,0.0,131.4938507080078,118.0,47504.65234375,0.0,2072.174072265625,1.0,280.2984619140625,283.4017333984375,294.9974060058594,297.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,36095.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820067644119263,1.0,0.0,0.0,3.637230157852173,3.637253999710083,8.827441320136131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.74462890625,0.0,1519.7213134765625,1895.4371337890625,0.0,3235.384033203125,0.9025378823280334,1.0,0.0,3.0,1.0,0.0
12406560,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8006163239479065,0.2809929847717285,0.2546536028385162,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6215038299560547,0.5240047574043274,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9073566198349,0.4135946333408355,0.2897701859474182,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8529852628707886,0.3434484302997589,0.3268813788890838,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.745803713798523,0.226554274559021,1.0290935039520264,285.0106811523437,284.95001220703125,297.4142150878906,292.061279296875,297.2664489746094,297.22296142578125,285.0113525390625,1.0,0.5432531833648682,0.2786536812782287,0.2786536812782287,1.0,1.0,-2.910884141921997,0.5277532339096069,2.38313102722168,-0.1308570802211761,0.8969834446907043,0.8969834446907043,0.0,128.53237915039062,121.0,47254.625,0.0,2044.30712890625,1.0,280.3417663574219,283.4442138671875,295.0130310058594,298.0283508300781,293.1499938964844,293.1499938964844,280.6499938964844,36005.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778005242347717,1.0,0.0,0.0,3.6379916667938232,3.638015508651733,8.831138416098838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.97705078125,0.0,1519.8927001953125,1895.4371337890625,0.0,3195.96435546875,0.902612566947937,1.0,0.0,3.0,1.0,0.0
12406620,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.8077471852302551,0.2824983596801758,0.2557826638221741,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9990000128746032,0.6266807913780212,0.512820839881897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9177192449569702,0.4174809455871582,0.2923125028610229,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8603274822235107,0.3453254401683807,0.3283994197845459,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.751855731010437,0.2276697754859924,1.0329519510269165,285.1938781738281,284.95001220703125,297.39813232421875,292.05731201171875,297.2773742675781,297.24176025390625,285.1951599121094,1.0,0.5412465333938599,0.2808246314525604,0.2808246314525604,1.0,1.0,-2.9082958698272705,0.5328369736671448,2.3754589557647705,-0.1254562139511108,0.9017345905303956,0.9017345905303956,0.0,125.32164764404295,124.0,45911.46484375,0.0,2024.0361328125,1.0,280.6416931152344,283.6490478515625,295.0092163085937,297.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865585207939148,1.0,0.0,0.0,3.645615100860596,3.645638942718506,8.868188388078124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.3525390625,0.0,1526.6246337890625,1895.4371337890625,0.0,3081.3955078125,0.904162585735321,1.0,0.0,3.0,1.0,0.0
12406680,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.8077471852302551,0.2824983596801758,0.2557826638221741,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9990000128746032,0.6266807913780212,0.512820839881897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9177192449569702,0.4174809455871582,0.2923125028610229,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8603274822235107,0.3453254401683807,0.3283994197845459,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.751855731010437,0.2276697754859924,1.0329519510269165,285.1938781738281,284.95001220703125,297.39813232421875,292.05731201171875,297.2773742675781,297.24176025390625,285.1951599121094,1.0,0.5412465333938599,0.2808246314525604,0.2808246314525604,1.0,1.0,-2.9082958698272705,0.5328369736671448,2.3754589557647705,-0.1254562139511108,0.9017345905303956,0.9017345905303956,0.0,125.32164764404295,124.0,45911.46484375,0.0,2024.0361328125,1.0,280.6416931152344,283.6490478515625,295.0092163085937,297.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865585207939148,1.0,0.0,0.0,3.645615100860596,3.645638942718506,8.868188388078124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.3525390625,0.0,1526.6246337890625,1895.4371337890625,0.0,3081.3955078125,0.904162585735321,1.0,0.0,3.0,1.0,0.0
12406740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8106566071510315,0.2828566431999206,0.2564455866813659,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6307774186134338,0.5085987448692322,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9231597185134888,0.4200102090835571,0.2943696081638336,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8637475967407227,0.3463143706321716,0.329625129699707,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7546603679656982,0.2282194942235946,1.0363179445266724,285.0166320800781,284.95001220703125,297.38214111328125,292.0534362792969,297.279296875,297.2490539550781,285.01513671875,1.0,0.5411924719810486,0.2829955816268921,0.2829955816268921,1.0,1.0,-2.9120090007781982,0.5395709872245789,2.3724379539489746,-0.1195649057626724,0.9012110829353333,0.9012110829353333,0.0,124.3103256225586,127.0,47145.07421875,0.0,2025.1624755859373,1.0,280.3578186035156,283.44732666015625,295.0887756347656,298.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,35883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767498135566711,1.0,0.0,0.0,3.6508126258850098,3.650836706161499,8.893493941286579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.40283203125,0.0,1533.1988525390625,1895.4371337890625,0.0,3186.114013671875,0.9053691625595092,1.0,0.0,3.0,1.0,0.0
12406800,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8106566071510315,0.2828566431999206,0.2564455866813659,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6307774186134338,0.5085987448692322,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9231597185134888,0.4200102090835571,0.2943696081638336,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8637475967407227,0.3463143706321716,0.329625129699707,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7546603679656982,0.2282194942235946,1.0363179445266724,285.0166320800781,284.95001220703125,297.38214111328125,292.0534362792969,297.279296875,297.2490539550781,285.01513671875,1.0,0.5411924719810486,0.2829955816268921,0.2829955816268921,1.0,1.0,-2.9120090007781982,0.5395709872245789,2.3724379539489746,-0.1195649057626724,0.9012110829353333,0.9012110829353333,0.0,124.3103256225586,127.0,47145.07421875,0.0,2025.1624755859373,1.0,280.3578186035156,283.44732666015625,295.0887756347656,298.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,35883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767498135566711,1.0,0.0,0.0,3.6508126258850098,3.650836706161499,8.893493941286579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.40283203125,0.0,1533.1988525390625,1895.4371337890625,0.0,3186.114013671875,0.9053691625595092,1.0,0.0,3.0,1.0,0.0
12406860,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8088797926902771,0.2820666432380676,0.2559652030467987,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.6320620179176331,0.5110352039337158,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.92275071144104,0.4212827086448669,0.2954427301883697,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8624904155731201,0.3461846113204956,0.3297524154186249,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7534058690071106,0.2279225140810012,1.035947322845459,284.8227844238281,284.95001220703125,297.36627197265625,292.04962158203125,297.2679443359375,297.2391052246094,284.82135009765625,1.0,0.5421769618988037,0.2851294875144958,0.2851294875144958,1.0,1.0,-2.915358066558838,0.5461407899856567,2.369217157363892,-0.1137430593371391,0.8979236483573914,0.8979236483573914,0.0,125.10321807861328,130.0,48409.9296875,0.0,2034.6529541015625,1.0,280.0582275390625,283.2325134277344,295.0968017578125,298.2593078613281,293.1499938964844,293.1499938964844,280.3500061035156,36086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892343640327454,1.0,0.0,0.0,3.6482789516448975,3.6483030319213854,8.881153803486086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7197265625,0.0,1531.9051513671875,1895.4371337890625,0.0,3303.046630859375,0.9049355983734132,1.0,0.0,3.0,1.0,0.0
12406920,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8088797926902771,0.2820666432380676,0.2559652030467987,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.6320620179176331,0.5110352039337158,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.92275071144104,0.4212827086448669,0.2954427301883697,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8624904155731201,0.3461846113204956,0.3297524154186249,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7534058690071106,0.2279225140810012,1.035947322845459,284.8227844238281,284.95001220703125,297.36627197265625,292.04962158203125,297.2679443359375,297.2391052246094,284.82135009765625,1.0,0.5421769618988037,0.2851294875144958,0.2851294875144958,1.0,1.0,-2.915358066558838,0.5461407899856567,2.369217157363892,-0.1137430593371391,0.8979236483573914,0.8979236483573914,0.0,125.10321807861328,130.0,48409.9296875,0.0,2034.6529541015625,1.0,280.0582275390625,283.2325134277344,295.0968017578125,298.2593078613281,293.1499938964844,293.1499938964844,280.3500061035156,36086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892343640327454,1.0,0.0,0.0,3.6482789516448975,3.6483030319213854,8.881153803486086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7197265625,0.0,1531.9051513671875,1895.4371337890625,0.0,3303.046630859375,0.9049355983734132,1.0,0.0,3.0,1.0,0.0
12406980,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.806543231010437,0.2822331488132477,0.2557988464832306,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.632922351360321,0.515129566192627,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9215273261070251,0.4236225485801697,0.2967937886714935,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8604322075843811,0.3467217981815338,0.3299996852874756,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7513853311538696,0.228005364537239,1.035585880279541,285.0013122558594,284.95001220703125,297.3504333496094,292.0458374023437,297.2621459960937,297.23614501953125,285.0030822753906,1.0,0.5438926219940186,0.2872633934020996,0.2872633934020996,1.0,1.0,-2.921558856964112,0.5534964203834534,2.3680624961853027,-0.1078618913888931,0.9000213742256165,0.9000213742256165,0.0,126.45992279052734,133.0,47240.37109375,0.0,2051.75927734375,1.0,280.3421630859375,283.4331970214844,295.0142822265625,298.0379638671875,293.1499938964844,293.1499938964844,280.6499938964844,35959.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789931535720825,1.0,0.0,0.0,3.648878812789917,3.6489028930664062,8.884073849912966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.796875,0.0,1531.6197509765625,1895.4371337890625,0.0,3207.144287109375,0.9050118327140808,1.0,0.0,3.0,1.0,0.0
12407040,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.806543231010437,0.2822331488132477,0.2557988464832306,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.632922351360321,0.515129566192627,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9215273261070251,0.4236225485801697,0.2967937886714935,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8604322075843811,0.3467217981815338,0.3299996852874756,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7513853311538696,0.228005364537239,1.035585880279541,285.0013122558594,284.95001220703125,297.3504333496094,292.0458374023437,297.2621459960937,297.23614501953125,285.0030822753906,1.0,0.5438926219940186,0.2872633934020996,0.2872633934020996,1.0,1.0,-2.921558856964112,0.5534964203834534,2.3680624961853027,-0.1078618913888931,0.9000213742256165,0.9000213742256165,0.0,126.45992279052734,133.0,47240.37109375,0.0,2051.75927734375,1.0,280.3421630859375,283.4331970214844,295.0142822265625,298.0379638671875,293.1499938964844,293.1499938964844,280.6499938964844,35959.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789931535720825,1.0,0.0,0.0,3.648878812789917,3.6489028930664062,8.884073849912966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.796875,0.0,1531.6197509765625,1895.4371337890625,0.0,3207.144287109375,0.9050118327140808,1.0,0.0,3.0,1.0,0.0
12407100,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.806046724319458,0.2827546298503876,0.2561447918415069,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9990000128746032,0.6336885094642639,0.5167629718780518,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9216426014900208,0.4252686202526092,0.2978309392929077,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8599748611450195,0.3473924398422241,0.3305124938488006,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7508767247200012,0.2283376306295395,1.0366826057434082,285.1461486816406,284.95001220703125,297.3425598144531,292.0439758300781,297.2627868652344,297.2392578125,285.15557861328125,1.0,0.5450627207756042,0.2883303463459015,0.2883303463459015,1.0,1.0,-2.9271161556243896,0.5578442215919495,2.369271993637085,-0.1047942042350769,0.9027261734008788,0.9027261734008788,0.0,127.12178802490234,133.0,46179.859375,0.0,2064.3935546875,1.0,280.5987854003906,283.6018371582031,294.97900390625,297.8777770996094,293.1499938964844,293.1499938964844,280.6499938964844,35844.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707280158996582,1.0,0.0,0.0,3.652038335800171,3.65206241607666,8.899465910872095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.4951171875,0.0,1534.2708740234375,1895.4371337890625,0.0,3129.639892578125,0.9056769013404846,1.0,0.0,3.0,1.0,0.0
12407160,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8059926629066467,0.2834860384464264,0.2567557990550995,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9990000128746032,0.6347202658653259,0.5180977582931519,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9222352504730223,0.4271429479122162,0.2990952134132385,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8599110245704651,0.3482820093631744,0.3312915563583374,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.7507278323173523,0.2288421690464019,1.038718581199646,285.2030944824219,284.95001220703125,297.33465576171875,292.0421142578125,297.265380859375,297.24493408203125,285.2050476074219,1.0,0.5464441776275635,0.2893010675907135,0.2893010675907135,1.0,1.0,-2.934355497360229,0.5624138116836548,2.3719418048858643,-0.1018778532743454,0.9050313830375672,0.9050313830375672,0.0,127.76734924316406,136.0,46128.09375,0.0,2079.839111328125,1.0,280.6418762207031,283.652587890625,294.9976501464844,297.93438720703125,293.1499938964844,293.1499938964844,280.3500061035156,35741.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670263290405273,1.0,0.0,0.0,3.6577773094177246,3.657801389694214,8.927457884055912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.734375,0.0,1539.9002685546875,1895.4371337890625,0.0,3094.91455078125,0.9068593978881836,1.0,0.0,3.0,1.0,0.0
