time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407220,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8040697574615479,0.2837739884853363,0.2574222087860107,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6351245641708374,0.5230860710144043,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9212326407432556,0.4295772612094879,0.3011294901371002,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8581992983818054,0.3491405546665191,0.3324602842330932,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.749146580696106,0.2292675375938415,1.0418369770050049,285.0395812988281,284.95001220703125,297.31890869140625,292.0383605957031,297.259033203125,297.241455078125,285.03863525390625,1.0,0.549562931060791,0.2912425100803375,0.2912425100803375,1.0,1.0,-2.948754072189331,0.5715373158454895,2.3772168159484863,-0.095934621989727,0.904905080795288,0.904905080795288,0.0,129.71287536621094,139.0,47564.42578125,0.0,2114.085205078125,1.0,280.35772705078125,283.4624328613281,295.0782165527344,298.16668701171875,293.1499938964844,293.1499938964844,280.04998779296875,35843.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790388703346252,1.0,0.0,0.0,3.6643762588500977,3.664400577545166,8.959699471233762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7060546875,0.0,1548.04931640625,1895.4371337890625,0.0,3207.57275390625,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
12407280,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8040697574615479,0.2837739884853363,0.2574222087860107,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6351245641708374,0.5230860710144043,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9212326407432556,0.4295772612094879,0.3011294901371002,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8581992983818054,0.3491405546665191,0.3324602842330932,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.749146580696106,0.2292675375938415,1.0418369770050049,285.0395812988281,284.95001220703125,297.31890869140625,292.0383605957031,297.259033203125,297.241455078125,285.03863525390625,1.0,0.549562931060791,0.2912425100803375,0.2912425100803375,1.0,1.0,-2.948754072189331,0.5715373158454895,2.3772168159484863,-0.095934621989727,0.904905080795288,0.904905080795288,0.0,129.71287536621094,139.0,47564.42578125,0.0,2114.085205078125,1.0,280.35772705078125,283.4624328613281,295.0782165527344,298.16668701171875,293.1499938964844,293.1499938964844,280.04998779296875,35843.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790388703346252,1.0,0.0,0.0,3.6643762588500977,3.664400577545166,8.959699471233762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7060546875,0.0,1548.04931640625,1895.4371337890625,0.0,3207.57275390625,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
12407340,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7991536259651184,0.2829712033271789,0.2569862306118011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.6329143047332764,0.5316323637962341,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.916786015033722,0.4308370947837829,0.3022326529026031,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8537802696228027,0.348959356546402,0.3325926661491394,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7452369928359985,0.2289377599954605,1.04156756401062,284.8568115234375,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.224365234375,284.8558349609375,1.0,0.5527400374412537,0.2931839227676391,0.2931839227676391,1.0,1.0,-2.959667444229126,0.5797710418701172,2.379896402359009,-0.0901025682687759,0.902145266532898,0.902145266532898,0.0,132.5475616455078,142.0,49000.46875,0.0,2147.102783203125,1.0,280.05810546875,283.25701904296875,295.0874328613281,298.2825622558594,293.1499938964844,293.1499938964844,279.75,36035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926683068275452,1.0,0.0,0.0,3.6637003421783447,3.663724422454834,8.956394026427006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.0634765625,0.0,1548.732421875,1895.4371337890625,0.0,3335.15234375,0.9083517789840698,1.0,0.0,3.0,1.0,0.0
12407400,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7991536259651184,0.2829712033271789,0.2569862306118011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.6329143047332764,0.5316323637962341,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.916786015033722,0.4308370947837829,0.3022326529026031,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8537802696228027,0.348959356546402,0.3325926661491394,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7452369928359985,0.2289377599954605,1.04156756401062,284.8568115234375,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.224365234375,284.8558349609375,1.0,0.5527400374412537,0.2931839227676391,0.2931839227676391,1.0,1.0,-2.959667444229126,0.5797710418701172,2.379896402359009,-0.0901025682687759,0.902145266532898,0.902145266532898,0.0,132.5475616455078,142.0,49000.46875,0.0,2147.102783203125,1.0,280.05810546875,283.25701904296875,295.0874328613281,298.2825622558594,293.1499938964844,293.1499938964844,279.75,36035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926683068275452,1.0,0.0,0.0,3.6637003421783447,3.663724422454834,8.956394026427006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.0634765625,0.0,1548.732421875,1895.4371337890625,0.0,3335.15234375,0.9083517789840698,1.0,0.0,3.0,1.0,0.0
12407460,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7929406762123108,0.2816731333732605,0.2560238838195801,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.9990000128746032,0.6285209059715271,0.5418244004249573,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.9109789729118348,0.4315557777881622,0.3028930425643921,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8481647968292236,0.3482028245925903,0.3321104943752289,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7402164936065674,0.2281147539615631,1.0389317274093628,284.67547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.22344970703125,297.2047119140625,284.67462158203125,1.0,0.5557842254638672,0.2949499189853668,0.2949499189853668,1.0,1.0,-2.9678101539611816,0.5868275761604309,2.3809826374053955,-0.0848404616117477,0.8969735503196716,0.8969735503196716,0.0,135.79075622558594,130.0,50366.65625,0.0,2177.5908203125,1.0,279.7581481933594,283.05438232421875,295.07720947265625,298.3611145019531,293.1499938964844,293.1499938964844,280.04998779296875,36269.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043817520141602,1.0,0.0,0.0,3.6543514728546143,3.654375553131104,8.910742508305702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.99853515625,0.0,1540.036376953125,1895.4371337890625,0.0,3444.393310546875,0.9064180254936218,1.0,0.0,3.0,1.0,0.0
12407520,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7929406762123108,0.2816731333732605,0.2560238838195801,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.9990000128746032,0.6285209059715271,0.5418244004249573,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.9109789729118348,0.4315557777881622,0.3028930425643921,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8481647968292236,0.3482028245925903,0.3321104943752289,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7402164936065674,0.2281147539615631,1.0389317274093628,284.67547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.22344970703125,297.2047119140625,284.67462158203125,1.0,0.5557842254638672,0.2949499189853668,0.2949499189853668,1.0,1.0,-2.9678101539611816,0.5868275761604309,2.3809826374053955,-0.0848404616117477,0.8969735503196716,0.8969735503196716,0.0,135.79075622558594,130.0,50366.65625,0.0,2177.5908203125,1.0,279.7581481933594,283.05438232421875,295.07720947265625,298.3611145019531,293.1499938964844,293.1499938964844,280.04998779296875,36269.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043817520141602,1.0,0.0,0.0,3.6543514728546143,3.654375553131104,8.910742508305702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.99853515625,0.0,1540.036376953125,1895.4371337890625,0.0,3444.393310546875,0.9064180254936218,1.0,0.0,3.0,1.0,0.0
12407580,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7943679690361023,0.2815168499946594,0.2554663717746734,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.6256806254386902,0.5378196239471436,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9147065877914428,0.4335780739784241,0.3039356172084808,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8499799966812134,0.3483331203460693,0.3318557143211365,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7413414120674133,0.2277968674898147,1.0362751483917236,284.8495178222656,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.8504943847656,1.0,0.5534390807151794,0.2967159152030945,0.2967159152030945,1.0,1.0,-2.960100173950196,0.5895367860794067,2.370563507080078,-0.0801819115877151,0.8970524072647095,0.8970524072647095,0.0,134.3478546142578,118.0,49034.3203125,0.0,2156.8623046875,1.0,280.04217529296875,283.25274658203125,294.9952392578125,298.1336975097656,293.1499938964844,293.1499938964844,280.3500061035156,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941752314567566,1.0,0.0,0.0,3.647456407546997,3.6474804878234863,8.877149184627342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.16259765625,0.0,1531.5670166015625,1895.4371337890625,0.0,3349.23095703125,0.9048320055007936,1.0,0.0,3.0,1.0,0.0
12407640,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7943679690361023,0.2815168499946594,0.2554663717746734,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.6256806254386902,0.5378196239471436,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9147065877914428,0.4335780739784241,0.3039356172084808,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8499799966812134,0.3483331203460693,0.3318557143211365,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7413414120674133,0.2277968674898147,1.0362751483917236,284.8495178222656,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.8504943847656,1.0,0.5534390807151794,0.2967159152030945,0.2967159152030945,1.0,1.0,-2.960100173950196,0.5895367860794067,2.370563507080078,-0.0801819115877151,0.8970524072647095,0.8970524072647095,0.0,134.3478546142578,118.0,49034.3203125,0.0,2156.8623046875,1.0,280.04217529296875,283.25274658203125,294.9952392578125,298.1336975097656,293.1499938964844,293.1499938964844,280.3500061035156,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941752314567566,1.0,0.0,0.0,3.647456407546997,3.6474804878234863,8.877149184627342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.16259765625,0.0,1531.5670166015625,1895.4371337890625,0.0,3349.23095703125,0.9048320055007936,1.0,0.0,3.0,1.0,0.0
12407700,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7980690598487854,0.2818766236305237,0.2555793225765228,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.625933825969696,0.530819296836853,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9203170537948608,0.4350732564926147,0.3047977387905121,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8537892699241638,0.3488160967826843,0.3320946991443634,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7443550229072571,0.2279491871595382,1.0360811948776243,284.9842529296875,284.95001220703125,297.2635803222656,292.0250244140625,297.2183532714844,297.2049255371094,284.9924621582031,1.0,0.5509995222091675,0.2975988984107971,0.2975988984107971,1.0,1.0,-2.9529154300689697,0.5899714827537537,2.362943887710572,-0.0781087130308151,0.8985803127288818,0.8985803127288818,0.0,132.07174682617188,118.0,47807.18359375,0.0,2132.9677734375,1.0,280.2987060546875,283.4142150878906,294.9590759277344,297.9643249511719,293.1499938964844,293.1499938964844,280.3500061035156,36062.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857799172401428,1.0,0.0,0.0,3.646464586257935,3.6464884281158447,8.872322041497682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.3720703125,0.0,1529.7047119140625,1895.4371337890625,0.0,3270.720703125,0.9045779705047609,1.0,0.0,3.0,1.0,0.0
12407760,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8034695982933044,0.2824352085590362,0.2559268772602081,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6273666024208069,0.5211836099624634,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9281606674194336,0.4367878437042236,0.305866926908493,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8593249917030334,0.3495119214057922,0.332575261592865,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7488531470298767,0.228289321064949,1.0367751121520996,285.0273742675781,284.95001220703125,297.255615234375,292.0230712890625,297.2211608886719,297.2109069824219,285.02789306640625,1.0,0.5479333400726318,0.2985511422157287,0.2985511422157287,1.0,1.0,-2.944450616836548,0.5902206897735596,2.3542299270629883,-0.0759462565183639,0.8995767831802368,0.8995767831802368,0.0,129.03636169433594,121.0,47545.70703125,0.0,2103.182373046875,1.0,280.3418273925781,283.4552307128906,294.9744567871094,298.0078125,293.1499938964844,293.1499938964844,280.6499938964844,35976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815250992774963,1.0,0.0,0.0,3.647748947143554,3.647773027420044,8.878573112269805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.32080078125,0.0,1530.4869384765625,1895.4371337890625,0.0,3230.871337890625,0.9047729969024658,1.0,0.0,3.0,1.0,0.0
12407820,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8106693029403687,0.2838759422302246,0.2569928765296936,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.6323503255844116,0.5096597671508789,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9391376972198486,0.4405896663665771,0.3083196878433227,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8669391870498657,0.3512819409370422,0.3339920341968536,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7551060318946838,0.2293565422296524,1.040370225906372,285.20751953125,284.95001220703125,297.2396240234375,292.01904296875,297.2303161621094,297.2274169921875,285.20867919921875,1.0,0.5457391738891602,0.3004556596279144,0.3004556596279144,1.0,1.0,-2.940831184387207,0.5944185853004456,2.3464126586914062,-0.0712130516767501,0.9044921398162842,0.9044921398162842,0.0,125.70806121826172,124.0,46172.78125,0.0,2080.3017578125,1.0,280.64178466796875,283.6576538085937,294.9703063964844,297.9125366210937,293.1499938964844,293.1499938964844,280.3500061035156,35754.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691815733909607,1.0,0.0,0.0,3.656219244003296,3.656243324279785,8.919853939914901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.58251953125,0.0,1538.2569580078125,1895.4371337890625,0.0,3115.13330078125,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12407880,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8106693029403687,0.2838759422302246,0.2569928765296936,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.6323503255844116,0.5096597671508789,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9391376972198486,0.4405896663665771,0.3083196878433227,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8669391870498657,0.3512819409370422,0.3339920341968536,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7551060318946838,0.2293565422296524,1.040370225906372,285.20751953125,284.95001220703125,297.2396240234375,292.01904296875,297.2303161621094,297.2274169921875,285.20867919921875,1.0,0.5457391738891602,0.3004556596279144,0.3004556596279144,1.0,1.0,-2.940831184387207,0.5944185853004456,2.3464126586914062,-0.0712130516767501,0.9044921398162842,0.9044921398162842,0.0,125.70806121826172,124.0,46172.78125,0.0,2080.3017578125,1.0,280.64178466796875,283.6576538085937,294.9703063964844,297.9125366210937,293.1499938964844,293.1499938964844,280.3500061035156,35754.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691815733909607,1.0,0.0,0.0,3.656219244003296,3.656243324279785,8.919853939914901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.58251953125,0.0,1538.2569580078125,1895.4371337890625,0.0,3115.13330078125,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12407940,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8136069178581238,0.284158706665039,0.2575938701629638,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.636276364326477,0.5051889419555664,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.94464910030365,0.443091481924057,0.3103537261486053,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8704625368118286,0.3521362543106079,0.3350951373577118,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7580368518829346,0.229873776435852,1.0435680150985718,285.0289306640625,284.95001220703125,297.2234802246094,292.014892578125,297.2320556640625,297.2344970703125,285.02740478515625,1.0,0.5455410480499268,0.3023601770401001,0.3023601770401001,1.0,1.0,-2.943793535232544,0.6004388928413391,2.3433547019958496,-0.0658754557371139,0.9041184782981871,0.9041184782981871,0.0,124.60881042480467,127.0,47406.9140625,0.0,2079.78173828125,1.0,280.35772705078125,283.4548034667969,295.04937744140625,298.1321716308594,293.1499938964844,293.1499938964844,280.04998779296875,35862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801541924476624,1.0,0.0,0.0,3.6621594429016113,3.6621835231781006,8.948861136559572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.24072265625,0.0,1545.70849609375,1895.4371337890625,0.0,3218.025634765625,0.9078941345214844,1.0,0.0,3.0,1.0,0.0
12408000,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8136069178581238,0.284158706665039,0.2575938701629638,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.636276364326477,0.5051889419555664,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.94464910030365,0.443091481924057,0.3103537261486053,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8704625368118286,0.3521362543106079,0.3350951373577118,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7580368518829346,0.229873776435852,1.0435680150985718,285.0289306640625,284.95001220703125,297.2234802246094,292.014892578125,297.2320556640625,297.2344970703125,285.02740478515625,1.0,0.5455410480499268,0.3023601770401001,0.3023601770401001,1.0,1.0,-2.943793535232544,0.6004388928413391,2.3433547019958496,-0.0658754557371139,0.9041184782981871,0.9041184782981871,0.0,124.60881042480467,127.0,47406.9140625,0.0,2079.78173828125,1.0,280.35772705078125,283.4548034667969,295.04937744140625,298.1321716308594,293.1499938964844,293.1499938964844,280.04998779296875,35862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801541924476624,1.0,0.0,0.0,3.6621594429016113,3.6621835231781006,8.948861136559572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.24072265625,0.0,1545.70849609375,1895.4371337890625,0.0,3218.025634765625,0.9078941345214844,1.0,0.0,3.0,1.0,0.0
12408060,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.81181800365448,0.2832735180854797,0.2570267021656036,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9990000128746032,0.6374460458755493,0.5075199604034424,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.944222331047058,0.4443498253822326,0.3114123344421386,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8691105246543884,0.3518607318401336,0.3350855708122253,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7567697167396545,0.2295379191637039,1.04302978515625,284.83453369140625,284.95001220703125,297.2071838378906,292.0106201171875,297.22137451171875,297.2254943847656,284.8330993652344,1.0,0.5464082956314087,0.3042328059673309,0.3042328059673309,1.0,1.0,-2.946528196334839,0.6063251495361328,2.340203046798706,-0.0606052353978157,0.9009814858436584,0.9009814858436584,0.0,125.34597778320312,130.0,48677.18359375,0.0,2088.10107421875,1.0,280.0581359863281,283.2393493652344,295.057373046875,298.23565673828125,293.1499938964844,293.1499938964844,279.75,36065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925474882125854,1.0,0.0,0.0,3.660421371459961,3.66044545173645,8.940369298215955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.474609375,0.0,1545.28466796875,1895.4371337890625,0.0,3334.023193359375,0.9076368808746338,1.0,0.0,3.0,1.0,0.0
12408120,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.81181800365448,0.2832735180854797,0.2570267021656036,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9990000128746032,0.6374460458755493,0.5075199604034424,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.944222331047058,0.4443498253822326,0.3114123344421386,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8691105246543884,0.3518607318401336,0.3350855708122253,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7567697167396545,0.2295379191637039,1.04302978515625,284.83453369140625,284.95001220703125,297.2071838378906,292.0106201171875,297.22137451171875,297.2254943847656,284.8330993652344,1.0,0.5464082956314087,0.3042328059673309,0.3042328059673309,1.0,1.0,-2.946528196334839,0.6063251495361328,2.340203046798706,-0.0606052353978157,0.9009814858436584,0.9009814858436584,0.0,125.34597778320312,130.0,48677.18359375,0.0,2088.10107421875,1.0,280.0581359863281,283.2393493652344,295.057373046875,298.23565673828125,293.1499938964844,293.1499938964844,279.75,36065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925474882125854,1.0,0.0,0.0,3.660421371459961,3.66044545173645,8.940369298215955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.474609375,0.0,1545.28466796875,1895.4371337890625,0.0,3334.023193359375,0.9076368808746338,1.0,0.0,3.0,1.0,0.0
12408180,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.8074772953987122,0.2818908989429474,0.2559410631656647,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.9990000128746032,0.636054277420044,0.5136500000953674,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.9406337738037108,0.4450576901435852,0.3120288252830505,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8650755882263184,0.350978285074234,0.334441065788269,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7531243562698364,0.2286908477544784,1.0400445461273191,284.644775390625,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074584960937,284.64361572265625,1.0,0.5478513836860657,0.3061054050922394,0.3061054050922394,1.0,1.0,-2.948969841003418,0.6121394038200378,2.336830377578736,-0.0553423725068569,0.8953409194946289,0.8953409194946289,0.0,127.11447143554688,133.0,49922.25390625,0.0,2101.122802734375,1.0,279.7581787109375,283.02996826171875,295.0472106933594,298.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,36312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031842350959778,1.0,0.0,0.0,3.6495347023010254,3.649558782577514,8.887267881618754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.55810546875,0.0,1534.9857177734375,1895.4371337890625,0.0,3433.248046875,0.9053686857223512,1.0,0.0,3.0,1.0,0.0
12408240,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.8074772953987122,0.2818908989429474,0.2559410631656647,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.9990000128746032,0.636054277420044,0.5136500000953674,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.9406337738037108,0.4450576901435852,0.3120288252830505,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8650755882263184,0.350978285074234,0.334441065788269,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7531243562698364,0.2286908477544784,1.0400445461273191,284.644775390625,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074584960937,284.64361572265625,1.0,0.5478513836860657,0.3061054050922394,0.3061054050922394,1.0,1.0,-2.948969841003418,0.6121394038200378,2.336830377578736,-0.0553423725068569,0.8953409194946289,0.8953409194946289,0.0,127.11447143554688,133.0,49922.25390625,0.0,2101.122802734375,1.0,279.7581787109375,283.02996826171875,295.0472106933594,298.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,36312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031842350959778,1.0,0.0,0.0,3.6495347023010254,3.649558782577514,8.887267881618754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.55810546875,0.0,1534.9857177734375,1895.4371337890625,0.0,3433.248046875,0.9053686857223512,1.0,0.0,3.0,1.0,0.0
12408300,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8051173090934753,0.2815803289413452,0.2554624080657959,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9990000128746032,0.6351640820503235,0.5171312689781189,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9386329650878906,0.4458689093589782,0.3124015629291534,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.862862765789032,0.3508092761039734,0.3341210186481476,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7511076927185059,0.2284211814403534,1.0384153127670288,284.7737121582031,284.95001220703125,297.18243408203125,292.0038757324219,297.19775390625,297.2021484375,284.7825622558594,1.0,0.5487267374992371,0.307041734457016,0.307041734457016,1.0,1.0,-2.950680732727051,0.6151915788650513,2.33548903465271,-0.0527143590152263,0.895388126373291,0.895388126373291,0.0,128.13832092285156,133.0,48837.08203125,0.0,2109.18408203125,1.0,280.00128173828125,283.1856994628906,294.9735107421875,298.0692443847656,293.1499938964844,293.1499938964844,280.04998779296875,36266.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963809609413147,1.0,0.0,0.0,3.64420223236084,3.644226312637329,8.861316018737853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.57763671875,0.0,1528.7193603515625,1895.4371337890625,0.0,3369.82666015625,0.904204249382019,1.0,0.0,3.0,1.0,0.0
12408360,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8037351369857788,0.2817248702049255,0.2554551362991333,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9990000128746032,0.6346628069877625,0.5197208523750305,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.937755525112152,0.4472005665302276,0.3132029473781585,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.861517071723938,0.3510472774505615,0.3342142403125763,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7498267292976379,0.2284357994794845,1.0380754470825195,284.82861328125,284.95001220703125,297.174072265625,292.00152587890625,297.1960754394531,297.202392578125,284.8305358886719,1.0,0.5497784614562988,0.3078993558883667,0.3078993558883667,1.0,1.0,-2.9544477462768555,0.6186296939849854,2.33581805229187,-0.0501681566238403,0.895172655582428,0.895172655582428,0.0,128.99964904785156,136.0,48716.8046875,0.0,2119.96484375,1.0,280.042236328125,283.2364501953125,294.9666442871094,298.08074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36202.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922771215438843,1.0,0.0,0.0,3.641082286834717,3.641106128692627,8.8461496261516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.482421875,0.0,1524.7783203125,1895.4371337890625,0.0,3331.496337890625,0.9034358859062196,1.0,0.0,3.0,1.0,0.0
12408420,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.802386999130249,0.282734215259552,0.2561931312084198,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6346215605735779,0.5237845778465271,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9375483393669128,0.4506898820400238,0.3154707252979278,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.860122561454773,0.3522698581218719,0.335178017616272,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7484340071678162,0.2290369421243667,1.040122628211975,285.0342712402344,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.2114562988281,285.036376953125,1.0,0.5524049997329712,0.3096146583557129,0.3096146583557129,1.0,1.0,-2.9665584564208984,0.6268013715744019,2.339757204055786,-0.0447742007672786,0.8979598879814148,0.8979598879814148,0.0,130.5997772216797,139.0,47559.578125,0.0,2148.89599609375,1.0,280.3417053222656,283.4599914550781,294.9516296386719,297.9762878417969,293.1499938964844,293.1499938964844,280.6499938964844,35985.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802769780158997,1.0,0.0,0.0,3.640867233276367,3.640891313552856,8.845104844112939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.84814453125,0.0,1522.9227294921875,1895.4371337890625,0.0,3219.17626953125,0.9032461643218994,1.0,0.0,3.0,1.0,0.0
12408480,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.802386999130249,0.282734215259552,0.2561931312084198,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6346215605735779,0.5237845778465271,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9375483393669128,0.4506898820400238,0.3154707252979278,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.860122561454773,0.3522698581218719,0.335178017616272,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7484340071678162,0.2290369421243667,1.040122628211975,285.0342712402344,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.2114562988281,285.036376953125,1.0,0.5524049997329712,0.3096146583557129,0.3096146583557129,1.0,1.0,-2.9665584564208984,0.6268013715744019,2.339757204055786,-0.0447742007672786,0.8979598879814148,0.8979598879814148,0.0,130.5997772216797,139.0,47559.578125,0.0,2148.89599609375,1.0,280.3417053222656,283.4599914550781,294.9516296386719,297.9762878417969,293.1499938964844,293.1499938964844,280.6499938964844,35985.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802769780158997,1.0,0.0,0.0,3.640867233276367,3.640891313552856,8.845104844112939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.84814453125,0.0,1522.9227294921875,1895.4371337890625,0.0,3219.17626953125,0.9032461643218994,1.0,0.0,3.0,1.0,0.0
12408540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8019289374351501,0.2842816412448883,0.2575137913227081,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9990000128746032,0.6355934739112854,0.5273630023002625,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.9382742643356324,0.4548154473304748,0.318265825510025,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8595893979072571,0.3541246056556701,0.3368332386016845,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.7478917837142944,0.2301704138517379,1.0448496341705322,285.2401123046875,284.95001220703125,297.1401062011719,291.9916381835937,297.2068176269531,297.2262268066406,285.2421875,1.0,0.5556930303573608,0.3113299608230591,0.3113299608230591,1.0,1.0,-2.9834747314453125,0.6363864541053772,2.34708833694458,-0.0390135236084461,0.9034974575042723,0.9034974575042723,0.0,132.2625274658203,142.0,46484.33203125,0.0,2186.7646484375,1.0,280.6417236328125,283.6817932128906,294.9525451660156,297.90679931640625,293.1499938964844,293.1499938964844,280.3500061035156,35728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699293732643127,1.0,0.0,0.0,3.6502525806427,3.6502766609191895,8.89076545718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.38427734375,0.0,1531.4144287109375,1895.4371337890625,0.0,3122.1484375,0.9051703214645386,1.0,0.0,3.0,1.0,0.0
12408600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8019289374351501,0.2842816412448883,0.2575137913227081,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9990000128746032,0.6355934739112854,0.5273630023002625,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.9382742643356324,0.4548154473304748,0.318265825510025,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8595893979072571,0.3541246056556701,0.3368332386016845,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.7478917837142944,0.2301704138517379,1.0448496341705322,285.2401123046875,284.95001220703125,297.1401062011719,291.9916381835937,297.2068176269531,297.2262268066406,285.2421875,1.0,0.5556930303573608,0.3113299608230591,0.3113299608230591,1.0,1.0,-2.9834747314453125,0.6363864541053772,2.34708833694458,-0.0390135236084461,0.9034974575042723,0.9034974575042723,0.0,132.2625274658203,142.0,46484.33203125,0.0,2186.7646484375,1.0,280.6417236328125,283.6817932128906,294.9525451660156,297.90679931640625,293.1499938964844,293.1499938964844,280.3500061035156,35728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699293732643127,1.0,0.0,0.0,3.6502525806427,3.6502766609191895,8.89076545718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.38427734375,0.0,1531.4144287109375,1895.4371337890625,0.0,3122.1484375,0.9051703214645386,1.0,0.0,3.0,1.0,0.0
12408660,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7997608780860901,0.284660667181015,0.2583065032958984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.6350598335266113,0.533181369304657,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9369270205497742,0.4575850665569305,0.3205782175064087,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8575769662857056,0.3550629615783691,0.3381279110908508,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7461898922920227,0.2307440489530563,1.048828363418579,285.0804138183594,284.95001220703125,297.1227111816406,291.986328125,297.2041931152344,297.22802734375,285.07958984375,1.0,0.5593616962432861,0.3128383755683899,0.3128383755683899,1.0,1.0,-3.000545024871826,0.6455016136169434,2.355043411254883,-0.0336464308202266,0.9039422273635864,0.9039422273635864,0.0,134.5847930908203,145.0,47968.16015625,0.0,2228.669189453125,1.0,280.3577880859375,283.4941101074219,295.03173828125,298.1442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831498622894287,1.0,0.0,0.0,3.658145666122437,3.658169507980346,8.929255841394479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.30078125,0.0,1540.8126220703125,1895.4371337890625,0.0,3246.092529296875,0.906961977481842,1.0,0.0,3.0,1.0,0.0
12408720,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7997608780860901,0.284660667181015,0.2583065032958984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.6350598335266113,0.533181369304657,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9369270205497742,0.4575850665569305,0.3205782175064087,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8575769662857056,0.3550629615783691,0.3381279110908508,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7461898922920227,0.2307440489530563,1.048828363418579,285.0804138183594,284.95001220703125,297.1227111816406,291.986328125,297.2041931152344,297.22802734375,285.07958984375,1.0,0.5593616962432861,0.3128383755683899,0.3128383755683899,1.0,1.0,-3.000545024871826,0.6455016136169434,2.355043411254883,-0.0336464308202266,0.9039422273635864,0.9039422273635864,0.0,134.5847930908203,145.0,47968.16015625,0.0,2228.669189453125,1.0,280.3577880859375,283.4941101074219,295.03173828125,298.1442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831498622894287,1.0,0.0,0.0,3.658145666122437,3.658169507980346,8.929255841394479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.30078125,0.0,1540.8126220703125,1895.4371337890625,0.0,3246.092529296875,0.906961977481842,1.0,0.0,3.0,1.0,0.0
12408780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7945755124092102,0.2838562428951263,0.2578933537006378,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6318544149398804,0.5425159931182861,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9320868849754332,0.4590676426887512,0.3218570947647095,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8528540134429932,0.3548581302165985,0.3382684290409088,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7421330809593201,0.2304500788450241,1.0488921403884888,284.89959716796875,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8986511230469,1.0,0.5629183053970337,0.3143468201160431,0.3143468201160431,1.0,1.0,-3.013056993484497,0.6533228754997253,2.359734058380127,-0.0285533480346202,0.9017682671546936,0.9017682671546936,0.0,137.76614379882812,133.0,49431.23828125,0.0,2267.255126953125,1.0,280.0581359863281,283.2891845703125,295.036865234375,298.2585754394531,293.1499938964844,293.1499938964844,279.75,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974173665046692,1.0,0.0,0.0,3.6592705249786377,3.659294605255127,8.934748620958999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0048828125,0.0,1543.40771484375,1895.4371337890625,0.0,3379.498291015625,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12408840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7945755124092102,0.2838562428951263,0.2578933537006378,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6318544149398804,0.5425159931182861,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9320868849754332,0.4590676426887512,0.3218570947647095,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8528540134429932,0.3548581302165985,0.3382684290409088,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7421330809593201,0.2304500788450241,1.0488921403884888,284.89959716796875,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8986511230469,1.0,0.5629183053970337,0.3143468201160431,0.3143468201160431,1.0,1.0,-3.013056993484497,0.6533228754997253,2.359734058380127,-0.0285533480346202,0.9017682671546936,0.9017682671546936,0.0,137.76614379882812,133.0,49431.23828125,0.0,2267.255126953125,1.0,280.0581359863281,283.2891845703125,295.036865234375,298.2585754394531,293.1499938964844,293.1499938964844,279.75,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974173665046692,1.0,0.0,0.0,3.6592705249786377,3.659294605255127,8.934748620958999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0048828125,0.0,1543.40771484375,1895.4371337890625,0.0,3379.498291015625,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12408900,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7938970327377319,0.2832319438457489,0.257427453994751,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.6296244263648987,0.5428851842880249,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9323216080665588,0.4595649242401123,0.3222848773002624,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8524725437164307,0.3544955551624298,0.3380317091941833,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7416908144950867,0.2300661951303482,1.0476112365722656,284.7599182128906,284.95001220703125,297.0960693359375,291.97784423828125,297.1849670410156,297.2109680175781,284.7510681152344,1.0,0.5624294877052307,0.3151010274887085,0.3151010274887085,1.0,1.0,-3.0116512775421143,0.6550161838531494,2.356635093688965,-0.0262957345694303,0.8991574048995972,0.8991574048995972,0.0,137.8310089111328,133.0,50562.34375,0.0,2265.042724609375,1.0,279.8010559082031,283.1244812011719,295.0514221191406,298.3982849121094,293.1499938964844,293.1499938964844,279.75,36110.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056849479675292,1.0,0.0,0.0,3.656912326812744,3.6569364070892334,8.923236123337119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.798828125,0.0,1541.7000732421875,1895.4371337890625,0.0,3456.51611328125,0.9068474769592284,1.0,0.0,3.0,1.0,0.0
12408960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7943567037582397,0.282462865114212,0.2567424476146698,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9990000128746032,0.6274927854537964,0.540528416633606,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.934158980846405,0.4598957002162933,0.3225177824497223,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8532850742340088,0.3539666831493377,0.3375545144081116,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7421958446502686,0.2295316010713577,1.0453308820724487,284.70440673828125,284.95001220703125,297.0870361328125,291.9748840332031,297.1773376464844,297.2037658691406,284.7024230957031,1.0,0.5608457922935486,0.3158212900161743,0.3158212900161743,1.0,1.0,-3.004968881607056,0.6550936102867126,2.3498752117156982,-0.0246138144284486,0.8969191312789917,0.8969191312789917,0.0,136.8911895751953,121.0,50619.4140625,0.0,2248.26708984375,1.0,279.7580871582031,283.0745849609375,295.0215759277344,298.3268127441406,293.1499938964844,293.1499938964844,280.04998779296875,36224.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092197418212892,1.0,0.0,0.0,3.651745319366455,3.651769399642944,8.8980385726245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.25537109375,0.0,1536.7890625,1895.4371337890625,0.0,3489.361083984375,0.9058010578155518,1.0,0.0,3.0,1.0,0.0
12409020,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8002954721450806,0.2821676731109619,0.2559662759304046,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6264491081237793,0.5273221731185913,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9442205429077148,0.4620495736598968,0.3235612511634826,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8597784638404846,0.3539184033870697,0.3370321393013,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.747195839881897,0.2291212826967239,1.0417150259017944,284.8598327636719,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8601989746094,1.0,0.5551761388778687,0.3172618150711059,0.3172618150711059,1.0,1.0,-2.9844465255737305,0.6531332731246948,2.331313133239746,-0.0219138134270906,0.8969978094100952,0.8969978094100952,0.0,132.32057189941406,124.0,49096.53125,0.0,2188.626953125,1.0,280.04217529296875,283.2588806152344,294.9331359863281,298.0796203613281,293.1499938964844,293.1499938964844,280.3500061035156,36137.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982305526733398,1.0,0.0,0.0,3.645892381668091,3.64591646194458,8.86953785084188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.82470703125,0.0,1529.630615234375,1895.4371337890625,0.0,3387.084716796875,0.9044610261917114,1.0,0.0,3.0,1.0,0.0
