time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409080,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8002954721450806,0.2821676731109619,0.2559662759304046,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6264491081237793,0.5273221731185913,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9442205429077148,0.4620495736598968,0.3235612511634826,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8597784638404846,0.3539184033870697,0.3370321393013,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.747195839881897,0.2291212826967239,1.0417150259017944,284.8598327636719,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8601989746094,1.0,0.5551761388778687,0.3172618150711059,0.3172618150711059,1.0,1.0,-2.9844465255737305,0.6531332731246948,2.331313133239746,-0.0219138134270906,0.8969978094100952,0.8969978094100952,0.0,132.32057189941406,124.0,49096.53125,0.0,2188.626953125,1.0,280.04217529296875,283.2588806152344,294.9331359863281,298.0796203613281,293.1499938964844,293.1499938964844,280.3500061035156,36137.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982305526733398,1.0,0.0,0.0,3.645892381668091,3.64591646194458,8.86953785084188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.82470703125,0.0,1529.630615234375,1895.4371337890625,0.0,3387.084716796875,0.9044610261917114,1.0,0.0,3.0,1.0,0.0
12409140,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8060027360916138,0.2830114364624023,0.2564105689525604,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6291132569313049,0.5173822045326233,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.953227400779724,0.4655230939388275,0.3257025480270386,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.865778386592865,0.3549777269363403,0.3376936316490173,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7519388198852539,0.2296243160963058,1.0424973964691162,285.03924560546875,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0404357910156,1.0,0.5527021884918213,0.3187023401260376,0.3187023401260376,1.0,1.0,-2.977318286895752,0.6550611257553101,2.3222572803497314,-0.0186547674238681,0.8996613025665283,0.8996613025665283,0.0,129.25341796875,142.0,47662.25,0.0,2160.576416015625,1.0,280.3417358398437,283.4627380371094,294.90997314453125,297.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,35955.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847390413284302,1.0,0.0,0.0,3.64688491821289,3.646908760070801,8.874367267708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.54541015625,0.0,1529.370849609375,1895.4371337890625,0.0,3260.975341796875,0.90456622838974,1.0,0.0,3.0,1.0,0.0
12409200,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8060027360916138,0.2830114364624023,0.2564105689525604,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6291132569313049,0.5173822045326233,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.953227400779724,0.4655230939388275,0.3257025480270386,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.865778386592865,0.3549777269363403,0.3376936316490173,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7519388198852539,0.2296243160963058,1.0424973964691162,285.03924560546875,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0404357910156,1.0,0.5527021884918213,0.3187023401260376,0.3187023401260376,1.0,1.0,-2.977318286895752,0.6550611257553101,2.3222572803497314,-0.0186547674238681,0.8996613025665283,0.8996613025665283,0.0,129.25341796875,142.0,47662.25,0.0,2160.576416015625,1.0,280.3417358398437,283.4627380371094,294.90997314453125,297.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,35955.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847390413284302,1.0,0.0,0.0,3.64688491821289,3.646908760070801,8.874367267708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.54541015625,0.0,1529.370849609375,1895.4371337890625,0.0,3260.975341796875,0.90456622838974,1.0,0.0,3.0,1.0,0.0
12409260,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8035922050476074,0.2844871878623962,0.257672905921936,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9990000128746032,0.6321282982826233,0.5245052576065063,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9515156149864196,0.4697391986846924,0.3285621404647827,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.8631828427314758,0.3567247986793518,0.3392648100852966,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.7497530579566956,0.230762705206871,1.0473105907440186,285.2405090332031,284.95001220703125,297.028076171875,291.9543762207031,297.1816711425781,297.2265014648437,285.242919921875,1.0,0.5577887892723083,0.3204803466796875,0.3204803466796875,1.0,1.0,-2.99847412109375,0.6662013530731201,2.33227276802063,-0.0126307876780629,0.9051417112350464,0.9051417112350464,0.0,132.0460205078125,160.0,46556.58984375,0.0,2211.892578125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.86590576171875,293.1499938964844,293.1499938964844,280.3500061035156,35716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728278279304504,1.0,0.0,0.0,3.656639337539673,3.656663417816162,8.921903713599022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.94091796875,0.0,1538.4437255859375,1895.4371337890625,0.0,3149.33544921875,0.9065910577774048,1.0,0.0,3.0,1.0,0.0
12409320,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8035922050476074,0.2844871878623962,0.257672905921936,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9990000128746032,0.6321282982826233,0.5245052576065063,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9515156149864196,0.4697391986846924,0.3285621404647827,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.8631828427314758,0.3567247986793518,0.3392648100852966,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.7497530579566956,0.230762705206871,1.0473105907440186,285.2405090332031,284.95001220703125,297.028076171875,291.9543762207031,297.1816711425781,297.2265014648437,285.242919921875,1.0,0.5577887892723083,0.3204803466796875,0.3204803466796875,1.0,1.0,-2.99847412109375,0.6662013530731201,2.33227276802063,-0.0126307876780629,0.9051417112350464,0.9051417112350464,0.0,132.0460205078125,160.0,46556.58984375,0.0,2211.892578125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.86590576171875,293.1499938964844,293.1499938964844,280.3500061035156,35716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728278279304504,1.0,0.0,0.0,3.656639337539673,3.656663417816162,8.921903713599022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.94091796875,0.0,1538.4437255859375,1895.4371337890625,0.0,3149.33544921875,0.9065910577774048,1.0,0.0,3.0,1.0,0.0
12409380,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7933844923973083,0.28488889336586,0.2586403787136078,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9990000128746032,0.6306673884391785,0.5464701056480408,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9397196769714355,0.4726999402046203,0.3311231136322021,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8528253436088562,0.3576419651508331,0.340698629617691,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7412107586860657,0.2313886731863021,1.052350640296936,285.0975646972656,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0978088378906,1.0,0.5678162574768066,0.3222583532333374,0.3222583532333374,1.0,1.0,-3.03689193725586,0.6825120449066162,2.354379892349243,-0.0049631493166089,0.9059067964553832,0.9059067964553832,0.0,139.850830078125,163.0,48248.55859375,0.0,2320.930908203125,1.0,280.35772705078125,283.50506591796875,294.9891967773437,298.1126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35787.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885870635509491,1.0,0.0,0.0,3.665169477462769,3.665193557739258,8.963577897702635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.88427734375,0.0,1548.5177001953125,1895.4371337890625,0.0,3271.570068359375,0.9085230827331544,1.0,0.0,3.0,1.0,0.0
12409440,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7933844923973083,0.28488889336586,0.2586403787136078,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9990000128746032,0.6306673884391785,0.5464701056480408,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9397196769714355,0.4726999402046203,0.3311231136322021,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8528253436088562,0.3576419651508331,0.340698629617691,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7412107586860657,0.2313886731863021,1.052350640296936,285.0975646972656,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0978088378906,1.0,0.5678162574768066,0.3222583532333374,0.3222583532333374,1.0,1.0,-3.03689193725586,0.6825120449066162,2.354379892349243,-0.0049631493166089,0.9059067964553832,0.9059067964553832,0.0,139.850830078125,163.0,48248.55859375,0.0,2320.930908203125,1.0,280.35772705078125,283.50506591796875,294.9891967773437,298.1126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35787.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885870635509491,1.0,0.0,0.0,3.665169477462769,3.665193557739258,8.963577897702635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.88427734375,0.0,1548.5177001953125,1895.4371337890625,0.0,3271.570068359375,0.9085230827331544,1.0,0.0,3.0,1.0,0.0
12409500,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7881386876106262,0.2846104204654693,0.258660614490509,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6278707981109619,0.5571820139884949,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9336808919906616,0.4736722409725189,0.3320158421993255,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8477401733398438,0.3576631546020508,0.3409908413887024,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7369610667228699,0.2313479483127594,1.0533477067947388,284.97265625,284.95001220703125,296.98443603515625,291.93853759765625,297.17144775390625,297.22613525390625,284.9653625488281,1.0,0.5718738436698914,0.3231473565101623,0.3231473565101623,1.0,1.0,-3.0524327754974365,0.6896079778671265,2.3628249168396,-0.0011146556353196,0.9048596620559692,0.9048596620559692,0.0,143.64329528808594,163.0,49602.01171875,0.0,2369.05859375,1.0,280.10076904296875,283.3504638671875,295.0191650390625,298.2882080078125,293.1499938964844,293.1499938964844,280.04998779296875,35871.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895852267742157,1.0,0.0,0.0,3.6674962043762207,3.667520523071289,8.974963066066266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.27783203125,0.0,1551.7562255859375,1895.4371337890625,0.0,3364.8916015625,0.9090635180473328,1.0,0.0,3.0,1.0,0.0
12409560,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7830602526664734,0.2841070890426636,0.2583831250667572,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.6242001056671143,0.5671932697296143,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9279271364212036,0.4744000434875488,0.3326538503170013,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8429373502731323,0.357447862625122,0.3409836292266845,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7328672409057617,0.2310830652713775,1.0531247854232788,284.93408203125,284.95001220703125,296.9672241210937,291.9322509765625,297.1639099121094,297.2215270996094,284.9336853027344,1.0,0.575491726398468,0.3236576914787292,0.3236576914787292,1.0,1.0,-3.0646300315856934,0.6947311162948608,2.369899034500122,0.0013834084384143,0.9043205380439758,0.9043205380439758,0.0,147.14698791503906,166.0,49906.83203125,0.0,2409.91552734375,1.0,280.0581359863281,283.3120422363281,294.9942932128906,298.2416381835937,293.1499938964844,293.1499938964844,279.75,35945.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014045596122742,1.0,0.0,0.0,3.667773962020874,3.6677980422973633,8.976321623777039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.71533203125,0.0,1552.624267578125,1895.4371337890625,0.0,3416.673583984375,0.909205675125122,1.0,0.0,3.0,1.0,0.0
12409620,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7734612822532654,0.2827630639076233,0.2575061619281769,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9990000128746032,0.6153786182403564,0.5845823287963867,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.917238175868988,0.4754570126533508,0.3336526453495025,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8339488506317139,0.3566080629825592,0.3405564725399017,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7249066233634949,0.2300809174776077,1.0504637956619265,284.7591247558594,284.95001220703125,296.9289855957031,291.918212890625,297.1400146484375,297.2023620605469,284.7581787109375,1.0,0.5814992785453796,0.3246783018112182,0.3246783018112182,1.0,1.0,-3.0820000171661377,0.702775239944458,2.3792245388031006,0.005857647396624,0.9003157615661621,0.9003157615661621,0.0,153.70770263671875,169.0,51347.69921875,0.0,2476.861083984375,1.0,279.7582092285156,283.11138916015625,294.9731140136719,298.3186950683594,293.1499938964844,293.1499938964844,279.45001220703125,36156.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148737192153932,1.0,0.0,0.0,3.6626150608062735,3.662639379501343,8.951088830144727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.02294921875,0.0,1548.423583984375,1895.4371337890625,0.0,3541.777099609375,0.908190369606018,1.0,0.0,3.0,1.0,0.0
12409680,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7734612822532654,0.2827630639076233,0.2575061619281769,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9990000128746032,0.6153786182403564,0.5845823287963867,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.917238175868988,0.4754570126533508,0.3336526453495025,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8339488506317139,0.3566080629825592,0.3405564725399017,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7249066233634949,0.2300809174776077,1.0504637956619265,284.7591247558594,284.95001220703125,296.9289855957031,291.918212890625,297.1400146484375,297.2023620605469,284.7581787109375,1.0,0.5814992785453796,0.3246783018112182,0.3246783018112182,1.0,1.0,-3.0820000171661377,0.702775239944458,2.3792245388031006,0.005857647396624,0.9003157615661621,0.9003157615661621,0.0,153.70770263671875,169.0,51347.69921875,0.0,2476.861083984375,1.0,279.7582092285156,283.11138916015625,294.9731140136719,298.3186950683594,293.1499938964844,293.1499938964844,279.45001220703125,36156.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148737192153932,1.0,0.0,0.0,3.6626150608062735,3.662639379501343,8.951088830144727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.02294921875,0.0,1548.423583984375,1895.4371337890625,0.0,3541.777099609375,0.908190369606018,1.0,0.0,3.0,1.0,0.0
12409740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.7598560452461243,0.2809243500232696,0.2563270032405853,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.9838270545005798,0.6075820326805115,0.5778096914291382,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.9017894268035888,0.475939929485321,0.3343642652034759,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8208312392234802,0.355222225189209,0.3397530019283294,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.712723970413208,0.2284827530384063,1.0456897020339966,284.5566101074219,284.95001220703125,296.88604736328125,291.90234375,297.1139831542969,297.1815185546875,284.5543212890625,1.0,0.5845576524734497,0.3256989121437073,0.3256989121437073,1.0,1.0,-3.067265272140503,0.7013092041015625,2.3659560680389404,0.0075574154034256,0.8934374451637268,0.8934374451637268,0.0,162.484619140625,172.0,52355.44921875,0.0,2494.471435546875,1.0,279.45819091796875,282.8921813964844,294.9446716308594,298.3627624511719,293.1499938964844,293.1499938964844,279.75,36427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256935715675354,1.0,0.0,0.0,3.647619485855103,3.647643566131592,8.877943287188828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9208984375,0.0,1533.7166748046875,1895.4371337890625,0.0,3641.6064453125,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12409800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.7598560452461243,0.2809243500232696,0.2563270032405853,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.9838270545005798,0.6075820326805115,0.5778096914291382,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.9017894268035888,0.475939929485321,0.3343642652034759,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8208312392234802,0.355222225189209,0.3397530019283294,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.712723970413208,0.2284827530384063,1.0456897020339966,284.5566101074219,284.95001220703125,296.88604736328125,291.90234375,297.1139831542969,297.1815185546875,284.5543212890625,1.0,0.5845576524734497,0.3256989121437073,0.3256989121437073,1.0,1.0,-3.067265272140503,0.7013092041015625,2.3659560680389404,0.0075574154034256,0.8934374451637268,0.8934374451637268,0.0,162.484619140625,172.0,52355.44921875,0.0,2494.471435546875,1.0,279.45819091796875,282.8921813964844,294.9446716308594,298.3627624511719,293.1499938964844,293.1499938964844,279.75,36427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256935715675354,1.0,0.0,0.0,3.647619485855103,3.647643566131592,8.877943287188828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9208984375,0.0,1533.7166748046875,1895.4371337890625,0.0,3641.6064453125,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12409860,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7520480751991272,0.2802567481994629,0.2555588185787201,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.9730792045593262,0.6035948395729065,0.5733856558799744,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8939828276634216,0.4778828620910644,0.3355118632316589,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8129876255989075,0.354794293642044,0.339225560426712,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.7046535611152649,0.2275425344705581,1.041323184967041,284.71844482421875,284.95001220703125,296.8387451171875,291.8847961425781,297.099365234375,297.17694091796875,284.7196350097656,1.0,0.5863017439842224,0.3270222246646881,0.3270222246646881,1.0,1.0,-3.055842638015747,0.7016146183013916,2.3542280197143555,0.0107860136777162,0.8916467428207397,0.8916467428207397,0.0,168.03431701660156,175.0,50837.46875,0.0,2502.402099609375,1.0,279.7420959472656,283.0829467773437,294.8487854003906,298.1021728515625,293.1499938964844,293.1499938964844,280.04998779296875,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146317839622498,1.0,0.0,0.0,3.633710861206055,3.633734703063965,8.81036726241291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5224609375,0.0,1517.737060546875,1895.4371337890625,0.0,3539.537353515625,0.9018886089324952,1.0,0.0,3.0,1.0,0.0
12409920,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7520480751991272,0.2802567481994629,0.2555588185787201,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.9730792045593262,0.6035948395729065,0.5733856558799744,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8939828276634216,0.4778828620910644,0.3355118632316589,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8129876255989075,0.354794293642044,0.339225560426712,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.7046535611152649,0.2275425344705581,1.041323184967041,284.71844482421875,284.95001220703125,296.8387451171875,291.8847961425781,297.099365234375,297.17694091796875,284.7196350097656,1.0,0.5863017439842224,0.3270222246646881,0.3270222246646881,1.0,1.0,-3.055842638015747,0.7016146183013916,2.3542280197143555,0.0107860136777162,0.8916467428207397,0.8916467428207397,0.0,168.03431701660156,175.0,50837.46875,0.0,2502.402099609375,1.0,279.7420959472656,283.0829467773437,294.8487854003906,298.1021728515625,293.1499938964844,293.1499938964844,280.04998779296875,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146317839622498,1.0,0.0,0.0,3.633710861206055,3.633734703063965,8.81036726241291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5224609375,0.0,1517.737060546875,1895.4371337890625,0.0,3539.537353515625,0.9018886089324952,1.0,0.0,3.0,1.0,0.0
12409980,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7492520213127136,0.2808330357074737,0.2559502720832824,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9679237604141236,0.6019265055656433,0.5715164542198181,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8919867277145386,0.4812749922275543,0.3377432227134704,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8099762797355652,0.3555637300014496,0.3398202061653137,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7013622522354126,0.2276302874088287,1.0412017107009888,284.91033935546875,284.95001220703125,296.7874755859375,291.8656311035156,297.0942077636719,297.18609619140625,284.9119873046875,1.0,0.5882095694541931,0.3283455371856689,0.3283455371856689,1.0,1.0,-3.057307004928589,0.7058067321777344,2.3515002727508545,0.0146081680431962,0.8926848769187927,0.8926848769187927,0.0,170.9466552734375,178.0,49462.24609375,0.0,2520.341064453125,1.0,280.0415954589844,283.29742431640625,294.8177795410156,297.9660339355469,293.1499938964844,293.1499938964844,280.3500061035156,36157.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021132588386536,1.0,0.0,0.0,3.627126216888428,3.627150058746338,8.778465598879848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.40087890625,0.0,1509.0394287109375,1895.4371337890625,0.0,3423.275146484375,0.9002923965454102,1.0,0.0,3.0,1.0,0.0
12410040,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7492520213127136,0.2808330357074737,0.2559502720832824,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9679237604141236,0.6019265055656433,0.5715164542198181,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8919867277145386,0.4812749922275543,0.3377432227134704,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8099762797355652,0.3555637300014496,0.3398202061653137,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7013622522354126,0.2276302874088287,1.0412017107009888,284.91033935546875,284.95001220703125,296.7874755859375,291.8656311035156,297.0942077636719,297.18609619140625,284.9119873046875,1.0,0.5882095694541931,0.3283455371856689,0.3283455371856689,1.0,1.0,-3.057307004928589,0.7058067321777344,2.3515002727508545,0.0146081680431962,0.8926848769187927,0.8926848769187927,0.0,170.9466552734375,178.0,49462.24609375,0.0,2520.341064453125,1.0,280.0415954589844,283.29742431640625,294.8177795410156,297.9660339355469,293.1499938964844,293.1499938964844,280.3500061035156,36157.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021132588386536,1.0,0.0,0.0,3.627126216888428,3.627150058746338,8.778465598879848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.40087890625,0.0,1509.0394287109375,1895.4371337890625,0.0,3423.275146484375,0.9002923965454102,1.0,0.0,3.0,1.0,0.0
12410100,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7485716342926025,0.2813691198825836,0.2563771605491638,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.966184675693512,0.6014958024024963,0.5710054636001587,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8917920589447021,0.4832481443881988,0.3390547633171081,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8092024326324463,0.3562072515487671,0.3403700292110443,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7005093097686768,0.2279318571090698,1.042320966720581,285.0526123046875,284.95001220703125,296.7604675292969,291.8554992675781,297.0929870605469,297.1929931640625,285.061279296875,1.0,0.5893275737762451,0.3290072083473205,0.3290072083473205,1.0,1.0,-3.06078577041626,0.7087273001670837,2.3520586490631104,0.0167593173682689,0.8947447538375854,0.8947447538375854,0.0,172.08460998535156,178.0,48330.88671875,0.0,2532.87060546875,1.0,280.298095703125,283.4637451171875,294.7883605957031,297.81549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944195508956909,1.0,0.0,0.0,3.6270246505737305,3.6270484924316406,8.77797447174089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.3212890625,0.0,1507.945556640625,1895.4371337890625,0.0,3351.51318359375,0.9002144932746887,1.0,0.0,3.0,1.0,0.0
12410160,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7483389377593994,0.2820524573326111,0.2569860816001892,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9649728536605836,0.6012843251228333,0.5707857012748718,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8921040892601013,0.4853928089141845,0.3405384421348572,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8088862299919128,0.3570067286491394,0.3411088585853576,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7001376748085022,0.2283883392810821,1.044250249862671,285.1070861816406,284.95001220703125,296.73260498046875,291.84503173828125,297.0926208496094,297.201416015625,285.1088256835937,1.0,0.590599536895752,0.3297024071216583,0.3297024071216583,1.0,1.0,-3.066241979598999,0.7123350501060486,2.3539068698883057,0.0191587787121534,0.89638352394104,0.89638352394104,0.0,173.05064392089844,181.0,48227.80859375,0.0,2548.296142578125,1.0,280.3416748046875,283.5139465332031,294.8031005859375,297.8695678710937,293.1499938964844,293.1499938964844,280.6499938964844,35911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912642002105713,1.0,0.0,0.0,3.629693746566773,3.6297175884246826,8.790898959887272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.85205078125,0.0,1510.0347900390625,1895.4371337890625,0.0,3322.0283203125,0.9006984829902649,1.0,0.0,3.0,1.0,0.0
12410220,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.748091459274292,0.2836208045482635,0.2583746612071991,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.962783694267273,0.601196825504303,0.5706445574760437,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8929407596588135,0.4899567067623138,0.3436711728572845,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8084971308708191,0.3588445782661438,0.342811644077301,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.6997631788253784,0.229575514793396,1.0493972301483154,285.3036499023437,284.95001220703125,296.6744689941406,291.8230895996094,297.09210205078125,297.2194519042969,285.30535888671875,1.0,0.5934959053993225,0.3310928642749786,0.3310928642749786,1.0,1.0,-3.0797388553619385,0.7203574776649475,2.359381437301636,0.024217402562499,0.9027051329612732,0.9027051329612732,0.0,175.0440216064453,184.0,47097.5703125,0.0,2584.588623046875,1.0,280.6416320800781,283.7289733886719,294.7881164550781,297.78326416015625,293.1499938964844,293.1499938964844,280.3500061035156,35645.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818746209144592,1.0,0.0,0.0,3.6422083377838135,3.642232179641724,8.851621373651142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.55712890625,0.0,1521.8675537109375,1895.4371337890625,0.0,3234.146240234375,0.9033128023147584,1.0,0.0,3.0,1.0,0.0
12410280,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.748091459274292,0.2836208045482635,0.2583746612071991,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.962783694267273,0.601196825504303,0.5706445574760437,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8929407596588135,0.4899567067623138,0.3436711728572845,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8084971308708191,0.3588445782661438,0.342811644077301,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.6997631788253784,0.229575514793396,1.0493972301483154,285.3036499023437,284.95001220703125,296.6744689941406,291.8230895996094,297.09210205078125,297.2194519042969,285.30535888671875,1.0,0.5934959053993225,0.3310928642749786,0.3310928642749786,1.0,1.0,-3.0797388553619385,0.7203574776649475,2.359381437301636,0.024217402562499,0.9027051329612732,0.9027051329612732,0.0,175.0440216064453,184.0,47097.5703125,0.0,2584.588623046875,1.0,280.6416320800781,283.7289733886719,294.7881164550781,297.78326416015625,293.1499938964844,293.1499938964844,280.3500061035156,35645.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818746209144592,1.0,0.0,0.0,3.6422083377838135,3.642232179641724,8.851621373651142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.55712890625,0.0,1521.8675537109375,1895.4371337890625,0.0,3234.146240234375,0.9033128023147584,1.0,0.0,3.0,1.0,0.0
12410340,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7459901571273804,0.2839020192623138,0.2591492533683777,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9582664370536804,0.599465548992157,0.5696927309036255,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8915855288505554,0.4929936230182647,0.3462319076061249,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8062493205070496,0.359632134437561,0.3440364301204681,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.6978093981742859,0.230122372508049,1.0535683631896973,285.13580322265625,284.95001220703125,296.61346435546875,291.7999572753906,297.07989501953125,297.2234191894531,285.13433837890625,1.0,0.596441924571991,0.3324833214282989,0.3324833214282989,1.0,1.0,-3.0891053676605225,0.7271453142166138,2.361959934234619,0.0291783977299928,0.9038440585136414,0.9038440585136414,0.0,178.15354919433594,187.0,48522.33984375,0.0,2619.01806640625,1.0,280.3578186035156,283.53546142578125,294.8475341796875,297.9990234375,293.1499938964844,293.1499938964844,280.04998779296875,35726.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954780697822571,1.0,0.0,0.0,3.653207063674927,3.653230905532837,8.905162758310325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.70068359375,0.0,1534.6878662109375,1895.4371337890625,0.0,3361.397705078125,0.9057982563972472,1.0,0.0,3.0,1.0,0.0
12410400,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7459901571273804,0.2839020192623138,0.2591492533683777,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9582664370536804,0.599465548992157,0.5696927309036255,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8915855288505554,0.4929936230182647,0.3462319076061249,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8062493205070496,0.359632134437561,0.3440364301204681,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.6978093981742859,0.230122372508049,1.0535683631896973,285.13580322265625,284.95001220703125,296.61346435546875,291.7999572753906,297.07989501953125,297.2234191894531,285.13433837890625,1.0,0.596441924571991,0.3324833214282989,0.3324833214282989,1.0,1.0,-3.0891053676605225,0.7271453142166138,2.361959934234619,0.0291783977299928,0.9038440585136414,0.9038440585136414,0.0,178.15354919433594,187.0,48522.33984375,0.0,2619.01806640625,1.0,280.3578186035156,283.53546142578125,294.8475341796875,297.9990234375,293.1499938964844,293.1499938964844,280.04998779296875,35726.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954780697822571,1.0,0.0,0.0,3.653207063674927,3.653230905532837,8.905162758310325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.70068359375,0.0,1534.6878662109375,1895.4371337890625,0.0,3361.397705078125,0.9057982563972472,1.0,0.0,3.0,1.0,0.0
12410460,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.741071343421936,0.2828494906425476,0.258619487285614,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.950112283229828,0.5960841774940491,0.5670177340507507,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8870651721954346,0.4945964813232422,0.3476709127426147,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8010291457176208,0.359167993068695,0.3440313041210174,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6931004524230957,0.2296978682279586,1.0534999370574951,284.9379577636719,284.95001220703125,296.5499267578125,291.7757568359375,297.05694580078125,297.21392822265625,284.93609619140625,1.0,0.5986412763595581,0.3335822820663452,0.3335822820663452,1.0,1.0,-3.086904287338257,0.7296328544616699,2.357271432876587,0.0323777459561824,0.9020759463310242,0.9020759463310242,0.0,182.5634765625,190.0,49820.046875,0.0,2637.94482421875,1.0,280.05816650390625,283.3178100585937,294.83203125,298.0846862792969,293.1499938964844,293.1499938964844,279.75,35918.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097591638565063,1.0,0.0,0.0,3.656965732574463,3.656989574432373,8.923496466195502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.119140625,0.0,1540.31884765625,1895.4371337890625,0.0,3494.3681640625,0.9067617058753968,1.0,0.0,3.0,1.0,0.0
12410520,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.741071343421936,0.2828494906425476,0.258619487285614,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.950112283229828,0.5960841774940491,0.5670177340507507,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8870651721954346,0.4945964813232422,0.3476709127426147,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8010291457176208,0.359167993068695,0.3440313041210174,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6931004524230957,0.2296978682279586,1.0534999370574951,284.9379577636719,284.95001220703125,296.5499267578125,291.7757568359375,297.05694580078125,297.21392822265625,284.93609619140625,1.0,0.5986412763595581,0.3335822820663452,0.3335822820663452,1.0,1.0,-3.086904287338257,0.7296328544616699,2.357271432876587,0.0323777459561824,0.9020759463310242,0.9020759463310242,0.0,182.5634765625,190.0,49820.046875,0.0,2637.94482421875,1.0,280.05816650390625,283.3178100585937,294.83203125,298.0846862792969,293.1499938964844,293.1499938964844,279.75,35918.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097591638565063,1.0,0.0,0.0,3.656965732574463,3.656989574432373,8.923496466195502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.119140625,0.0,1540.31884765625,1895.4371337890625,0.0,3494.3681640625,0.9067617058753968,1.0,0.0,3.0,1.0,0.0
12410580,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.735358715057373,0.2811457812786102,0.2574017643928528,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9407125115394592,0.5918987989425659,0.5634540319442749,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.8817315697669983,0.4955077171325683,0.3485485911369324,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7948900461196899,0.3579783141613006,0.3432573080062866,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6873975992202759,0.2286406308412552,1.0503288507461548,284.7341613769531,284.95001220703125,296.4842529296875,291.7506103515625,297.0292358398437,297.19873046875,284.732177734375,1.0,0.6000367403030396,0.3346812129020691,0.3346812129020691,1.0,1.0,-3.07747483253479,0.7298897504806519,2.3475849628448486,0.0349064245820045,0.8975414037704468,0.8975414037704468,0.0,187.1523284912109,193.0,50960.23046875,0.0,2643.71142578125,1.0,279.7582092285156,283.0973205566406,294.79656982421875,298.12548828125,293.1499938964844,293.1499938964844,280.04998779296875,36168.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213321208953856,1.0,0.0,0.0,3.651478290557861,3.651502370834351,8.896736858332588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.38232421875,0.0,1536.0751953125,1895.4371337890625,0.0,3601.44677734375,0.9057013988494872,1.0,0.0,3.0,1.0,0.0
12410640,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.735358715057373,0.2811457812786102,0.2574017643928528,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9407125115394592,0.5918987989425659,0.5634540319442749,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.8817315697669983,0.4955077171325683,0.3485485911369324,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7948900461196899,0.3579783141613006,0.3432573080062866,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6873975992202759,0.2286406308412552,1.0503288507461548,284.7341613769531,284.95001220703125,296.4842529296875,291.7506103515625,297.0292358398437,297.19873046875,284.732177734375,1.0,0.6000367403030396,0.3346812129020691,0.3346812129020691,1.0,1.0,-3.07747483253479,0.7298897504806519,2.3475849628448486,0.0349064245820045,0.8975414037704468,0.8975414037704468,0.0,187.1523284912109,193.0,50960.23046875,0.0,2643.71142578125,1.0,279.7582092285156,283.0973205566406,294.79656982421875,298.12548828125,293.1499938964844,293.1499938964844,280.04998779296875,36168.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213321208953856,1.0,0.0,0.0,3.651478290557861,3.651502370834351,8.896736858332588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.38232421875,0.0,1536.0751953125,1895.4371337890625,0.0,3601.44677734375,0.9057013988494872,1.0,0.0,3.0,1.0,0.0
12410700,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7328590750694275,0.2806476950645447,0.2568067908287048,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9364538192749025,0.590283989906311,0.561707079410553,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8795285820960999,0.4964342713356018,0.3490247726440429,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7921711802482605,0.357626736164093,0.3428219854831695,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6848085522651672,0.2282348424196243,1.0483577251434326,284.8512878417969,284.95001220703125,296.4507141113281,291.7377014160156,297.0180053710937,297.1947326660156,284.85870361328125,1.0,0.6005367636680603,0.3352307081222534,0.3352307081222534,1.0,1.0,-3.072332859039306,0.7298862338066101,2.342446565628052,0.0360289067029953,0.8979915380477905,0.8979915380477905,0.0,189.1492156982422,193.0,49754.40234375,0.0,2644.193115234375,1.0,280.0013732910156,283.2432861328125,294.71112060546875,297.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148520231246948,1.0,0.0,0.0,3.648597478866577,3.6486213207244873,8.88270392351842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.4248046875,0.0,1532.604736328125,1895.4371337890625,0.0,3541.576171875,0.9050893187522888,1.0,0.0,3.0,1.0,0.0
12410760,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7314761281013489,0.2806060016155243,0.2566585540771484,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9337236285209656,0.5892642736434937,0.5605869293212891,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8786507844924927,0.4979033470153808,0.3499377965927124,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7906219363212585,0.3576755821704864,0.3427691161632538,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6832690834999084,0.2281178385019302,1.0475503206253052,284.8954772949219,284.95001220703125,296.4167785644531,291.7246398925781,297.010498046875,297.1960754394531,284.8965759277344,1.0,0.6011514663696289,0.3359062969684601,0.3359062969684601,1.0,1.0,-3.070864677429199,0.7313362956047058,2.3395283222198486,0.0377678833901882,0.8981122374534607,0.8981122374534607,0.0,190.51318359375,196.0,49553.8515625,0.0,2648.482666015625,1.0,280.0422668457031,283.2864990234375,294.6914367675781,297.8637084960937,293.1499938964844,293.1499938964844,280.3500061035156,36081.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910811722278595,1.0,0.0,0.0,3.647626161575317,3.647650003433228,8.87797511950339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.34130859375,0.0,1531.1416015625,1895.4371337890625,0.0,3504.1357421875,0.9048113822937012,1.0,0.0,3.0,1.0,0.0
12410820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7303295731544495,0.2812957465648651,0.2571192681789398,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.930449366569519,0.5882220268249512,0.5593806505203247,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8787181377410889,0.5017127394676208,0.3524348735809326,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7892584204673767,0.3585226237773895,0.3434050679206848,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6818538904190063,0.2284953743219375,1.0486589670181274,285.0842590332031,284.95001220703125,296.3478698730469,291.697998046875,297.00067138671875,297.2061767578125,285.0857849121094,1.0,0.6028339862823486,0.3372575342655182,0.3372575342655182,1.0,1.0,-3.0750582218170166,0.7364597320556641,2.3385984897613525,0.0419357977807521,0.9014506936073304,0.9014506936073304,0.0,192.4713592529297,199.0,48258.78125,0.0,2666.892578125,1.0,280.3417663574219,283.497802734375,294.6523742675781,297.7248229980469,293.1499938964844,293.1499938964844,280.04998779296875,35891.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986935615539551,1.0,0.0,0.0,3.651005744934082,3.6510298252105713,8.894434131434537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.49365234375,0.0,1533.473388671875,1895.4371337890625,0.0,3391.4033203125,0.9054446220397948,1.0,0.0,3.0,1.0,0.0
12410880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7303295731544495,0.2812957465648651,0.2571192681789398,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.930449366569519,0.5882220268249512,0.5593806505203247,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8787181377410889,0.5017127394676208,0.3524348735809326,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7892584204673767,0.3585226237773895,0.3434050679206848,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6818538904190063,0.2284953743219375,1.0486589670181274,285.0842590332031,284.95001220703125,296.3478698730469,291.697998046875,297.00067138671875,297.2061767578125,285.0857849121094,1.0,0.6028339862823486,0.3372575342655182,0.3372575342655182,1.0,1.0,-3.0750582218170166,0.7364597320556641,2.3385984897613525,0.0419357977807521,0.9014506936073304,0.9014506936073304,0.0,192.4713592529297,199.0,48258.78125,0.0,2666.892578125,1.0,280.3417663574219,283.497802734375,294.6523742675781,297.7248229980469,293.1499938964844,293.1499938964844,280.04998779296875,35891.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986935615539551,1.0,0.0,0.0,3.651005744934082,3.6510298252105713,8.894434131434537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.49365234375,0.0,1533.473388671875,1895.4371337890625,0.0,3391.4033203125,0.9054446220397948,1.0,0.0,3.0,1.0,0.0
