time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7284110188484192,0.281075119972229,0.2573720216751098,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9260241985321044,0.5859847068786621,0.557863175868988,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8777433037757874,0.5043041110038757,0.3546444475650787,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7871305346488953,0.3586894571781158,0.3439701497554779,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6799081563949585,0.2285287380218505,1.0502108335494995,284.9132080078125,284.95001220703125,296.2779235839844,291.6708374023437,296.9830322265625,297.2067565917969,284.9117126464844,1.0,0.604800820350647,0.3386087417602539,0.3386087417602539,1.0,1.0,-3.0787503719329834,0.7414236068725586,2.337326765060425,0.0463003478944301,0.8995935320854187,0.8995935320854187,0.0,195.1478729248047,202.0,49539.54296875,0.0,2688.123291015625,1.0,280.05780029296875,283.3035888671875,294.70654296875,297.9223937988281,293.1499938964844,293.1499938964844,280.3500061035156,36015.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097347259521484,1.0,0.0,0.0,3.651277303695679,3.651301383972168,8.895757446225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.98291015625,0.0,1534.7056884765625,1895.4371337890625,0.0,3494.1416015625,0.905562937259674,1.0,0.0,3.0,1.0,0.0
12411000,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7284110188484192,0.281075119972229,0.2573720216751098,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9260241985321044,0.5859847068786621,0.557863175868988,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8777433037757874,0.5043041110038757,0.3546444475650787,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7871305346488953,0.3586894571781158,0.3439701497554779,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6799081563949585,0.2285287380218505,1.0502108335494995,284.9132080078125,284.95001220703125,296.2779235839844,291.6708374023437,296.9830322265625,297.2067565917969,284.9117126464844,1.0,0.604800820350647,0.3386087417602539,0.3386087417602539,1.0,1.0,-3.0787503719329834,0.7414236068725586,2.337326765060425,0.0463003478944301,0.8995935320854187,0.8995935320854187,0.0,195.1478729248047,202.0,49539.54296875,0.0,2688.123291015625,1.0,280.05780029296875,283.3035888671875,294.70654296875,297.9223937988281,293.1499938964844,293.1499938964844,280.3500061035156,36015.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097347259521484,1.0,0.0,0.0,3.651277303695679,3.651301383972168,8.895757446225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.98291015625,0.0,1534.7056884765625,1895.4371337890625,0.0,3494.1416015625,0.905562937259674,1.0,0.0,3.0,1.0,0.0
12411060,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7260404229164124,0.2811784148216247,0.2573178112506866,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9211598634719848,0.5843479633331299,0.5560833811759949,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8762670159339905,0.507334291934967,0.3565592467784881,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7845433354377747,0.3590726256370544,0.3442229330539703,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6775344610214233,0.2286818027496338,1.050727605819702,285.07891845703125,284.95001220703125,296.2106018066406,291.6446228027344,296.9687194824219,297.2106018066406,285.0804138183594,1.0,0.6065503358840942,0.3397073447704315,0.3397073447704315,1.0,1.0,-3.0797648429870605,0.744877815246582,2.3348870277404785,0.0495208799839019,0.9025790691375732,0.9025790691375732,0.0,197.9784393310547,202.0,48276.07421875,0.0,2704.968994140625,1.0,280.3407287597656,283.4942321777344,294.6187438964844,297.7041015625,293.1499938964844,293.1499938964844,280.3500061035156,35873.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901636242866516,1.0,0.0,0.0,3.655005216598511,3.655029296875,8.913931424103794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.48388671875,0.0,1537.7989501953125,1895.4371337890625,0.0,3418.831787109375,0.90632563829422,1.0,0.0,3.0,1.0,0.0
12411120,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.725975513458252,0.281200110912323,0.2573394179344177,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9209921956062316,0.5842883586883545,0.556029736995697,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8762557506561279,0.5075033903121948,0.3566787540912628,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.784469485282898,0.359106570482254,0.344256728887558,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6774662733078003,0.2287011444568634,1.0508215427398682,285.0805358886719,284.95001220703125,296.207275390625,291.643310546875,296.9681396484375,297.2109680175781,285.0818176269531,1.0,0.6066470742225647,0.3397616744041443,0.3397616744041443,1.0,1.0,-3.0800235271453857,0.745111882686615,2.334911584854126,0.0496993139386177,0.9026824831962584,0.9026824831962584,0.0,198.0906982421875,205.0,48273.5546875,0.0,2706.066162109375,1.0,280.3421630859375,283.4957580566406,294.6186828613281,297.70574951171875,293.1499938964844,293.1499938964844,280.04998779296875,35869.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015241265296936,1.0,0.0,0.0,3.6552984714508057,3.655322551727295,8.915362741390709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.517578125,0.0,1538.0968017578125,1895.4371337890625,0.0,3417.78759765625,0.9063870906829834,1.0,0.0,3.0,1.0,0.0
12411180,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7235010862350464,0.280715137720108,0.257317841053009,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9159758687019348,0.5817985534667969,0.554219126701355,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8746966123580933,0.5098786354064941,0.3587045073509216,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7817850708961487,0.3590216636657715,0.344565600156784,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6750503182411194,0.2285792678594589,1.0516947507858276,284.9060974121094,284.95001220703125,296.13629150390625,291.61553955078125,296.9481201171875,297.2088928222656,284.9045104980469,1.0,0.6085802912712097,0.3409146070480346,0.3409146070480346,1.0,1.0,-3.0816872119903564,0.7488933205604553,2.332793712615967,0.0533113181591033,0.9007040858268738,0.9007040858268738,0.0,201.1795196533203,208.0,49532.2109375,0.0,2725.54638671875,1.0,280.0577697753906,283.29913330078125,294.6528015136719,297.8717956542969,293.1499938964844,293.1499938964844,279.75,36008.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124518632888794,1.0,0.0,0.0,3.655828237533569,3.6558523178100586,8.917946843212121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.20361328125,0.0,1539.728271484375,1895.4371337890625,0.0,3519.34423828125,0.9065746665000916,1.0,0.0,3.0,1.0,0.0
12411240,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7235010862350464,0.280715137720108,0.257317841053009,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9159758687019348,0.5817985534667969,0.554219126701355,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8746966123580933,0.5098786354064941,0.3587045073509216,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7817850708961487,0.3590216636657715,0.344565600156784,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6750503182411194,0.2285792678594589,1.0516947507858276,284.9060974121094,284.95001220703125,296.13629150390625,291.61553955078125,296.9481201171875,297.2088928222656,284.9045104980469,1.0,0.6085802912712097,0.3409146070480346,0.3409146070480346,1.0,1.0,-3.0816872119903564,0.7488933205604553,2.332793712615967,0.0533113181591033,0.9007040858268738,0.9007040858268738,0.0,201.1795196533203,208.0,49532.2109375,0.0,2725.54638671875,1.0,280.0577697753906,283.29913330078125,294.6528015136719,297.8717956542969,293.1499938964844,293.1499938964844,279.75,36008.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124518632888794,1.0,0.0,0.0,3.655828237533569,3.6558523178100586,8.917946843212121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.20361328125,0.0,1539.728271484375,1895.4371337890625,0.0,3519.34423828125,0.9065746665000916,1.0,0.0,3.0,1.0,0.0
12411300,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7215582132339478,0.2800690531730652,0.2569464147090912,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9126254320144652,0.5800478458404541,0.5528358221054077,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8731374144554138,0.5105939507484436,0.35938161611557,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7797337174415588,0.358601838350296,0.3443816602230072,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.6731904745101929,0.2282389551401138,1.0510133504867554,284.7624816894531,284.95001220703125,296.1007995605469,291.6015930175781,296.9349670410156,297.20367431640625,284.7537841796875,1.0,0.6093616485595703,0.3414910733699798,0.3414910733699798,1.0,1.0,-3.0793557167053223,0.7498050928115845,2.329550504684448,0.0548348687589168,0.8980647921562195,0.8980647921562195,0.0,203.101806640625,208.0,50629.1328125,0.0,2731.03564453125,1.0,279.80108642578125,283.1324157714844,294.6681823730469,298.0146179199219,293.1499938964844,293.1499938964844,279.75,36129.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206730127334596,1.0,0.0,0.0,3.653120756149292,3.653144836425781,8.904742685444944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.55810546875,0.0,1537.6158447265625,1895.4371337890625,0.0,3595.367919921875,0.9060142040252686,1.0,0.0,3.0,1.0,0.0
12411360,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7190721035003662,0.2792688608169555,0.2563447654247284,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.90867280960083,0.5780884027481079,0.5511311888694763,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8709819912910461,0.5111292004585266,0.3598374426364898,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7771282196044922,0.3580007553100586,0.3439579308032989,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.6708121299743652,0.2277468889951706,1.0494871139526367,284.7352905273437,284.95001220703125,296.0653686523437,291.5876770019531,296.79913330078125,297.1963806152344,284.7377624511719,1.0,0.6098874807357788,0.4731928706169128,0.4731928706169128,0.800000011920929,1.0,-3.074793815612793,1.0921403169631958,1.9826534986495967,0.3979485034942627,0.8962726593017578,0.8962726593017578,0.0,205.42291259765625,211.0,51639.3515625,0.0,2732.407470703125,1.0,279.7582397460937,283.1355895996094,294.6365966796875,297.9635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36223.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924842655658722,1.0,0.0,0.0,3.6479456424713135,3.6479697227478014,8.87953092387761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.3935546875,0.0,1532.5556640625,1895.4371337890625,0.0,3633.780517578125,0.9049649238586426,1.0,0.0,3.0,1.0,0.0
12411420,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7167129516601562,0.2792933583259582,0.2559736669063568,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9044787883758544,0.5763213634490967,0.5488998293876648,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8698695302009583,0.5143505334854126,0.3616519272327423,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7746574282646179,0.358169287443161,0.3437671661376953,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6684417128562927,0.2276751548051834,1.0481566190719604,285.01025390625,284.95001220703125,295.99481201171875,291.5599060058594,296.4504699707031,297.2013854980469,285.0174255371094,1.0,0.6111648082733154,0.736596405506134,0.736596405506134,0.4000000059604645,1.0,-3.072000741958618,1.9341013431549072,1.137899398803711,1.239047646522522,0.8990949392318726,0.8990949392318726,0.0,208.0871734619141,214.0,52857.43359375,0.0,2741.43994140625,1.0,280.0421447753906,283.4897766113281,294.5677490234375,297.869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922307312488556,1.0,0.0,0.0,3.6463356018066406,3.646359443664551,8.87169392171927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.18505859375,0.0,1529.146728515625,1895.4371337890625,0.0,3610.4365234375,0.9044942259788512,1.0,0.0,3.0,1.0,0.0
12411480,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7167129516601562,0.2792933583259582,0.2559736669063568,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9044787883758544,0.5763213634490967,0.5488998293876648,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8698695302009583,0.5143505334854126,0.3616519272327423,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7746574282646179,0.358169287443161,0.3437671661376953,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6684417128562927,0.2276751548051834,1.0481566190719604,285.01025390625,284.95001220703125,295.99481201171875,291.5599060058594,296.4504699707031,297.2013854980469,285.0174255371094,1.0,0.6111648082733154,0.736596405506134,0.736596405506134,0.4000000059604645,1.0,-3.072000741958618,1.9341013431549072,1.137899398803711,1.239047646522522,0.8990949392318726,0.8990949392318726,0.0,208.0871734619141,214.0,52857.43359375,0.0,2741.43994140625,1.0,280.0421447753906,283.4897766113281,294.5677490234375,297.869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922307312488556,1.0,0.0,0.0,3.6463356018066406,3.646359443664551,8.87169392171927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.18505859375,0.0,1529.146728515625,1895.4371337890625,0.0,3610.4365234375,0.9044942259788512,1.0,0.0,3.0,1.0,0.0
12411540,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7182530760765076,0.2810640931129455,0.2571786940097809,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9051003456115724,0.5768293142318726,0.5488705039024353,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8731610774993896,0.5196830034255981,0.3650020658969879,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7762137651443481,0.3600238263607025,0.3451167941093445,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.6698156595230103,0.2289280593395233,1.0522133111953735,285.37457275390625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2242431640625,285.3816223144531,1.0,0.6137204170227051,1.0,1.0,0.0,1.0,-3.083953380584717,3.0839169025421143,3.6290879506850615e-05,2.382277727127075,0.9074218273162842,0.9074218273162842,0.0,208.7118988037109,217.0,55359.52734375,0.0,2774.626220703125,1.0,280.3417663574219,283.94903564453125,294.5779113769531,298.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,35618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284041523933412,1.0,0.0,0.0,3.659044027328491,3.659068107604981,8.933643016462156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2138671875,0.0,1540.3916015625,1895.4371337890625,0.0,3666.505126953125,0.9070907235145568,1.0,0.0,3.0,1.0,0.0
12411600,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7182530760765076,0.2810640931129455,0.2571786940097809,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9051003456115724,0.5768293142318726,0.5488705039024353,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8731610774993896,0.5196830034255981,0.3650020658969879,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7762137651443481,0.3600238263607025,0.3451167941093445,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.6698156595230103,0.2289280593395233,1.0522133111953735,285.37457275390625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2242431640625,285.3816223144531,1.0,0.6137204170227051,1.0,1.0,0.0,1.0,-3.083953380584717,3.0839169025421143,3.6290879506850615e-05,2.382277727127075,0.9074218273162842,0.9074218273162842,0.0,208.7118988037109,217.0,55359.52734375,0.0,2774.626220703125,1.0,280.3417663574219,283.94903564453125,294.5779113769531,298.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,35618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284041523933412,1.0,0.0,0.0,3.659044027328491,3.659068107604981,8.933643016462156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2138671875,0.0,1540.3916015625,1895.4371337890625,0.0,3666.505126953125,0.9070907235145568,1.0,0.0,3.0,1.0,0.0
12411660,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7180213332176208,0.2817927896976471,0.2583604454994201,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9033145904541016,0.5760658383369446,0.548844039440155,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8739889860153198,0.5233800411224365,0.3680824935436249,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7758712768554688,0.3611093759536743,0.3466023206710815,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.6697137951850891,0.2298117280006408,1.0576589107513428,285.2102966308594,284.95001220703125,295.859619140625,291.5064697265625,295.8608703613281,297.23443603515625,285.2080993652344,1.0,0.6165948510169983,1.0,1.0,0.0,1.0,-3.0973923206329346,3.097384452819824,7.714892490184866e-06,2.392961978912353,0.909479796886444,0.909479796886444,0.0,210.9185028076172,217.0,56741.3359375,0.0,2813.13525390625,1.0,280.05914306640625,283.7558898925781,294.6194152832031,298.2850646972656,293.1499938964844,293.1499938964844,280.04998779296875,35650.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551226496696472,1.0,0.0,0.0,3.672661542892456,3.672685861587525,9.000261229630269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5556640625,0.0,1555.89501953125,1895.4371337890625,0.0,3908.991455078125,0.9101020693778992,1.0,0.0,3.0,1.0,0.0
12411720,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7179103493690491,0.2817866802215576,0.2583731412887573,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.9031126499176024,0.575976550579071,0.5487815141677856,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.8739174008369446,0.5235142707824707,0.3681893944740295,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7757568359375,0.3611263036727905,0.3466363251209259,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.669622540473938,0.2298296838998794,1.0578113794326782,285.2077331542969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2344665527344,285.20574951171875,1.0,0.6167240738868713,1.0,1.0,0.0,1.0,-3.097685575485229,3.0976779460906982,7.716384970990475e-06,2.3931994438171387,0.9096083045005798,0.9096083045005798,0.0,211.0883331298828,220.0,56745.828125,0.0,2814.62255859375,1.0,280.05767822265625,283.7536315917969,294.6150207519531,298.2802429199219,293.1499938964844,293.1499938964844,279.75,35652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558585286140442,1.0,0.0,0.0,3.673242092132568,3.6732661724090576,9.003106811178441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.75390625,0.0,1556.560546875,1895.4371337890625,0.0,3915.58349609375,0.9102343916893004,1.0,0.0,3.0,1.0,0.0
12411780,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.714210033416748,0.2807688415050506,0.2579362988471985,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8974344730377197,0.5729809999465942,0.5465438961982727,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.871038019657135,0.5253350138664246,0.369839996099472,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7720494270324707,0.3606457114219665,0.3466714024543762,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6664789319038391,0.2295745909214019,1.0586522817611694,284.99639892578125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2259826660156,284.9940185546875,1.0,0.6190366148948669,1.0,1.0,0.0,1.0,-3.097520589828491,3.09751296043396,7.716098480159417e-06,2.393296241760254,0.908524751663208,0.908524751663208,0.0,215.3634033203125,223.0,57965.921875,0.0,2836.871826171875,1.0,279.75799560546875,283.52685546875,294.5533752441406,298.31610107421875,293.1499938964844,293.1499938964844,279.45001220703125,35839.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732497930526732,1.0,0.0,0.0,3.679944276809693,3.6799685955047607,9.035990728989418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7646484375,0.0,1565.5286865234375,1895.4371337890625,0.0,4069.776123046875,0.9118519425392152,1.0,0.0,3.0,1.0,0.0
12411840,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.714210033416748,0.2807688415050506,0.2579362988471985,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8974344730377197,0.5729809999465942,0.5465438961982727,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.871038019657135,0.5253350138664246,0.369839996099472,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7720494270324707,0.3606457114219665,0.3466714024543762,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6664789319038391,0.2295745909214019,1.0586522817611694,284.99639892578125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2259826660156,284.9940185546875,1.0,0.6190366148948669,1.0,1.0,0.0,1.0,-3.097520589828491,3.09751296043396,7.716098480159417e-06,2.393296241760254,0.908524751663208,0.908524751663208,0.0,215.3634033203125,223.0,57965.921875,0.0,2836.871826171875,1.0,279.75799560546875,283.52685546875,294.5533752441406,298.31610107421875,293.1499938964844,293.1499938964844,279.45001220703125,35839.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732497930526732,1.0,0.0,0.0,3.679944276809693,3.6799685955047607,9.035990728989418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7646484375,0.0,1565.5286865234375,1895.4371337890625,0.0,4069.776123046875,0.9118519425392152,1.0,0.0,3.0,1.0,0.0
12411900,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.71183180809021,0.2799398899078369,0.2573938071727752,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8941330909729004,0.571094274520874,0.545015811920166,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8691678643226624,0.5259052515029907,0.3704046905040741,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7697429656982422,0.3600628972053528,0.3463380634784698,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.664438009262085,0.2291557937860489,1.0576984882354736,284.8431701660156,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2188415527344,284.8339233398437,1.0,0.6198790669441223,1.0,1.0,0.0,1.0,-3.094166755676269,3.0941591262817383,7.69956659496529e-06,2.3907744884490967,0.90632563829422,0.90632563829422,0.0,217.6549530029297,223.0,59025.44921875,0.0,2842.201416015625,1.0,279.5004577636719,283.35333251953125,294.54248046875,298.42333984375,293.1499938964844,293.1499938964844,279.45001220703125,35971.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810393452644348,1.0,0.0,0.0,3.680091142654419,3.680115222930908,9.036711503540572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4716796875,0.0,1566.6922607421875,1895.4371337890625,0.0,4137.7509765625,0.9119386076927184,1.0,0.0,3.0,1.0,0.0
12411960,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7090963125228882,0.278957337141037,0.2566426694393158,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.890556812286377,0.5690018534660339,0.5432051420211792,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.867030918598175,0.5262918472290039,0.3707720637321472,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7671719789505005,0.3592915832996368,0.3457717001438141,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.6621208786964417,0.228568896651268,1.0558370351791382,284.7804260253906,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2094116210937,284.7780456542969,1.0,0.6204965710639954,1.0,1.0,0.0,1.0,-3.088612794876098,3.0886051654815674,7.67209076002473e-06,2.3865413665771484,0.9045211672782898,0.9045211672782898,0.0,220.0262756347656,226.0,59033.03125,0.0,2843.497802734375,1.0,279.4579162597656,283.2985534667969,294.49810791015625,298.3268737792969,293.1499938964844,293.1499938964844,279.1499938964844,36089.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984130084514618,1.0,0.0,0.0,3.677412509918213,3.677436828613281,9.023561347021314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.69140625,0.0,1564.5579833984375,1895.4371337890625,0.0,4164.51953125,0.9114494323730468,1.0,0.0,3.0,1.0,0.0
12412020,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7035701274871826,0.2768087685108185,0.2549712061882019,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.8835936784744263,0.5645209550857544,0.5393084287643433,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.8629390597343445,0.5267914533615112,0.3713342547416687,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.7621142864227295,0.3574467003345489,0.3443355560302734,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.6574613451957703,0.2271050661802292,1.0506794452667236,284.566162109375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.189697265625,284.5639038085937,1.0,0.621239960193634,1.0,1.0,0.0,1.0,-3.074671506881714,3.0746638774871826,7.60316015657736e-06,2.3758416175842285,0.8976660966873169,0.8976660966873169,0.0,224.4715576171875,229.0,59974.24609375,0.0,2838.795654296875,1.0,279.1580810546875,283.07379150390625,294.4581604003906,298.3448486328125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920839071273804,1.0,0.0,0.0,3.6640796661376953,3.664103984832764,8.958248827184434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.32275390625,0.0,1551.7554931640625,1895.4371337890625,0.0,4232.84423828125,0.9086623191833496,1.0,0.0,3.0,1.0,0.0
12412080,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7035701274871826,0.2768087685108185,0.2549712061882019,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.8835936784744263,0.5645209550857544,0.5393084287643433,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.8629390597343445,0.5267914533615112,0.3713342547416687,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.7621142864227295,0.3574467003345489,0.3443355560302734,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.6574613451957703,0.2271050661802292,1.0506794452667236,284.566162109375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.189697265625,284.5639038085937,1.0,0.621239960193634,1.0,1.0,0.0,1.0,-3.074671506881714,3.0746638774871826,7.60316015657736e-06,2.3758416175842285,0.8976660966873169,0.8976660966873169,0.0,224.4715576171875,229.0,59974.24609375,0.0,2838.795654296875,1.0,279.1580810546875,283.07379150390625,294.4581604003906,298.3448486328125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920839071273804,1.0,0.0,0.0,3.6640796661376953,3.664103984832764,8.958248827184434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.32275390625,0.0,1551.7554931640625,1895.4371337890625,0.0,4232.84423828125,0.9086623191833496,1.0,0.0,3.0,1.0,0.0
12412140,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.699850857257843,0.275919497013092,0.2539057433605194,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8786354064941406,0.5616739392280579,0.5362309217453003,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8607931137084961,0.5289932489395142,0.3725498914718628,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.7586825489997864,0.3566322326660156,0.3433351516723633,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.6541796326637268,0.226296991109848,1.046489715576172,284.7210998535156,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1860046386719,284.7219543457031,1.0,0.621826171875,1.0,1.0,0.0,1.0,-3.0648984909057617,3.0648910999298096,7.55456494516693e-06,2.36814832687378,0.8958742022514343,0.8958742022514343,0.0,227.59776306152344,232.0,58388.25,0.0,2835.563232421875,1.0,279.4422302246094,283.26153564453125,294.3702087402344,298.08477783203125,293.1499938964844,293.1499938964844,279.75,36323.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818217754364014,1.0,0.0,0.0,3.6512861251831055,3.6513102054595934,8.895800078789762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.53857421875,0.0,1537.0203857421875,1895.4371337890625,0.0,4144.5390625,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12412200,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.699850857257843,0.275919497013092,0.2539057433605194,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8786354064941406,0.5616739392280579,0.5362309217453003,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8607931137084961,0.5289932489395142,0.3725498914718628,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.7586825489997864,0.3566322326660156,0.3433351516723633,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.6541796326637268,0.226296991109848,1.046489715576172,284.7210998535156,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1860046386719,284.7219543457031,1.0,0.621826171875,1.0,1.0,0.0,1.0,-3.0648984909057617,3.0648910999298096,7.55456494516693e-06,2.36814832687378,0.8958742022514343,0.8958742022514343,0.0,227.59776306152344,232.0,58388.25,0.0,2835.563232421875,1.0,279.4422302246094,283.26153564453125,294.3702087402344,298.08477783203125,293.1499938964844,293.1499938964844,279.75,36323.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818217754364014,1.0,0.0,0.0,3.6512861251831055,3.6513102054595934,8.895800078789762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.53857421875,0.0,1537.0203857421875,1895.4371337890625,0.0,4144.5390625,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12412260,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6986839771270752,0.2762244939804077,0.2540309429168701,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.87630695104599,0.5604243874549866,0.5348264575004578,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8611484169960022,0.5326955318450928,0.3749601244926452,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7575343251228333,0.357024997472763,0.3435317575931549,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6530463695526123,0.2264494001865387,1.046527624130249,284.9029846191406,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19659423828125,284.9041748046875,1.0,0.6230647563934326,1.0,1.0,0.0,1.0,-3.066530466079712,3.0665228366851807,7.562447080999846e-06,2.369339942932129,0.8967522978782654,0.8967522978782654,0.0,229.38885498046875,235.0,56920.3671875,0.0,2848.21484375,1.0,279.7417297363281,283.4709777832031,294.3394470214844,297.944091796875,293.1499938964844,293.1499938964844,280.04998779296875,36150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708608984947203,1.0,0.0,0.0,3.64503026008606,3.645054340362549,8.865343943398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.193359375,0.0,1528.771484375,1895.4371337890625,0.0,4048.787841796875,0.9042864441871644,1.0,0.0,3.0,1.0,0.0
12412320,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6986839771270752,0.2762244939804077,0.2540309429168701,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.87630695104599,0.5604243874549866,0.5348264575004578,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8611484169960022,0.5326955318450928,0.3749601244926452,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7575343251228333,0.357024997472763,0.3435317575931549,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6530463695526123,0.2264494001865387,1.046527624130249,284.9029846191406,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19659423828125,284.9041748046875,1.0,0.6230647563934326,1.0,1.0,0.0,1.0,-3.066530466079712,3.0665228366851807,7.562447080999846e-06,2.369339942932129,0.8967522978782654,0.8967522978782654,0.0,229.38885498046875,235.0,56920.3671875,0.0,2848.21484375,1.0,279.7417297363281,283.4709777832031,294.3394470214844,297.944091796875,293.1499938964844,293.1499938964844,280.04998779296875,36150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708608984947203,1.0,0.0,0.0,3.64503026008606,3.645054340362549,8.865343943398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.193359375,0.0,1528.771484375,1895.4371337890625,0.0,4048.787841796875,0.9042864441871644,1.0,0.0,3.0,1.0,0.0
12412380,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6984622478485107,0.2771005928516388,0.2547516226768493,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8748992085456848,0.5599515438079834,0.5342800617218018,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8623394966125488,0.5370895862579346,0.3779370486736297,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7572625279426575,0.3580746650695801,0.3444362878799438,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6528631448745728,0.2272079288959503,1.0495566129684448,285.0876159667969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2122802734375,285.0888366699219,1.0,0.6250154376029968,1.0,1.0,0.0,1.0,-3.0750420093536377,3.0750343799591064,7.60447346692672e-06,2.375910997390747,0.9001168012619019,0.9001168012619019,0.0,230.98638916015625,238.0,55571.43359375,0.0,2873.74365234375,1.0,280.0417175292969,283.6805725097656,294.322509765625,297.83758544921875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611120223999025,1.0,0.0,0.0,3.6470792293548575,3.647103309631348,8.875313142198138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.650390625,0.0,1529.37744140625,1895.4371337890625,0.0,3962.492431640625,0.904594361782074,1.0,0.0,3.0,1.0,0.0
12412440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6984622478485107,0.2771005928516388,0.2547516226768493,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8748992085456848,0.5599515438079834,0.5342800617218018,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8623394966125488,0.5370895862579346,0.3779370486736297,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7572625279426575,0.3580746650695801,0.3444362878799438,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6528631448745728,0.2272079288959503,1.0495566129684448,285.0876159667969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2122802734375,285.0888366699219,1.0,0.6250154376029968,1.0,1.0,0.0,1.0,-3.0750420093536377,3.0750343799591064,7.60447346692672e-06,2.375910997390747,0.9001168012619019,0.9001168012619019,0.0,230.98638916015625,238.0,55571.43359375,0.0,2873.74365234375,1.0,280.0417175292969,283.6805725097656,294.322509765625,297.83758544921875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611120223999025,1.0,0.0,0.0,3.6470792293548575,3.647103309631348,8.875313142198138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.650390625,0.0,1529.37744140625,1895.4371337890625,0.0,3962.492431640625,0.904594361782074,1.0,0.0,3.0,1.0,0.0
12412500,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.6984166502952576,0.2776582837104797,0.255217432975769,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8742321133613586,0.559870719909668,0.534148633480072,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8629536628723145,0.5394285917282104,0.3795125186443329,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7571863532066345,0.3587365448474884,0.3450232446193695,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.6528794169425964,0.2277267277240753,1.0517473220825195,285.2240295410156,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2206420898437,285.2320861816406,1.0,0.6262110471725464,1.0,1.0,0.0,1.0,-3.080675840377808,3.0806682109832764,7.632394954271149e-06,2.380277395248413,0.9032623767852784,0.9032623767852784,0.0,231.8959197998047,238.0,54422.484375,0.0,2889.93017578125,1.0,280.2987060546875,283.8426818847656,294.2945861816406,297.68768310546875,293.1499938964844,293.1499938964844,280.3500061035156,35793.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546586871147156,1.0,0.0,0.0,3.651338815689087,3.651362657546997,8.896056442608824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.3916015625,0.0,1533.113037109375,1895.4371337890625,0.0,3904.83251953125,0.9054885506629944,1.0,0.0,3.0,1.0,0.0
12412560,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.6985614895820618,0.2783127725124359,0.2558170557022095,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.873741865158081,0.5599163770675659,0.5342028737068176,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8637414574623108,0.5418874025344849,0.3812292814254761,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.757270097732544,0.3595021963119507,0.3457488715648651,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6530643701553345,0.228343516588211,1.0544935464859009,285.2709655761719,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2298583984375,285.2720947265625,1.0,0.6275607943534851,1.0,1.0,0.0,1.0,-3.087697982788086,3.0876903533935547,7.66725861467421e-06,2.3857150077819824,0.9059180617332458,0.9059180617332458,0.0,232.7812957763672,241.0,54307.484375,0.0,2908.86962890625,1.0,280.3418884277344,283.8873596191406,294.30694580078125,297.7410583496094,293.1499938964844,293.1499938964844,280.04998779296875,35683.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522061944007874,1.0,0.0,0.0,3.658210039138794,3.658234119415283,8.929570753934968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.7294921875,0.0,1539.9508056640625,1895.4371337890625,0.0,3882.815673828125,0.906917929649353,1.0,0.0,3.0,1.0,0.0
12412620,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.6970558166503906,0.2782415747642517,0.2562720477581024,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8709490299224854,0.5582895874977112,0.5333234071731567,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8634560704231262,0.5449657440185547,0.3838529884815216,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7559166550636292,0.3598528802394867,0.3465688824653625,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.6521334648132324,0.2287986129522323,1.0582880973815918,285.0911865234375,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2322998046875,285.0893859863281,1.0,0.6301848888397217,1.0,1.0,0.0,1.0,-3.0959043502807617,3.0958967208862305,7.708612429269124e-06,2.3922812938690186,0.9063739776611328,0.9063739776611328,0.0,235.8161773681641,244.0,55623.14453125,0.0,2941.646728515625,1.0,280.0577087402344,283.6864013671875,294.3583068847656,297.9423828125,293.1499938964844,293.1499938964844,279.75,35781.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630587100982666,1.0,0.0,0.0,3.6671628952026367,3.667186975479126,8.973331091510772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.615234375,0.0,1550.704833984375,1895.4371337890625,0.0,3979.80419921875,0.9089587330818176,1.0,0.0,3.0,1.0,0.0
12412680,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.6970558166503906,0.2782415747642517,0.2562720477581024,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8709490299224854,0.5582895874977112,0.5333234071731567,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8634560704231262,0.5449657440185547,0.3838529884815216,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7559166550636292,0.3598528802394867,0.3465688824653625,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.6521334648132324,0.2287986129522323,1.0582880973815918,285.0911865234375,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2322998046875,285.0893859863281,1.0,0.6301848888397217,1.0,1.0,0.0,1.0,-3.0959043502807617,3.0958967208862305,7.708612429269124e-06,2.3922812938690186,0.9063739776611328,0.9063739776611328,0.0,235.8161773681641,244.0,55623.14453125,0.0,2941.646728515625,1.0,280.0577087402344,283.6864013671875,294.3583068847656,297.9423828125,293.1499938964844,293.1499938964844,279.75,35781.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630587100982666,1.0,0.0,0.0,3.6671628952026367,3.667186975479126,8.973331091510772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.615234375,0.0,1550.704833984375,1895.4371337890625,0.0,3979.80419921875,0.9089587330818176,1.0,0.0,3.0,1.0,0.0
12412740,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6931017637252808,0.2768871188163757,0.2554535865783691,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8658523559570312,0.5550940632820129,0.5308030247688293,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8608589172363281,0.5465344190597534,0.3852722942829132,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7524917125701904,0.3589473068714142,0.3461461067199707,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6492587327957153,0.2282732278108596,1.0577648878097534,284.886474609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2202453613281,284.8844299316406,1.0,0.6320976614952087,1.0,1.0,0.0,1.0,-3.092469453811645,3.092461585998535,7.691860446357168e-06,2.389770030975342,0.9038654565811156,0.9038654565811156,0.0,240.1482391357422,247.0,56838.046875,0.0,2957.451416015625,1.0,279.7580871582031,283.46484375,294.3486328125,298.02593994140625,293.1499938964844,293.1499938964844,279.45001220703125,35985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740736484527588,1.0,0.0,0.0,3.668449640274048,3.668473720550537,8.979628773886361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7919921875,0.0,1553.679443359375,1895.4371337890625,0.0,4076.9990234375,0.9093767404556274,1.0,0.0,3.0,1.0,0.0
