time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412800,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6931017637252808,0.2768871188163757,0.2554535865783691,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8658523559570312,0.5550940632820129,0.5308030247688293,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8608589172363281,0.5465344190597534,0.3852722942829132,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7524917125701904,0.3589473068714142,0.3461461067199707,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6492587327957153,0.2282732278108596,1.0577648878097534,284.886474609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2202453613281,284.8844299316406,1.0,0.6320976614952087,1.0,1.0,0.0,1.0,-3.092469453811645,3.092461585998535,7.691860446357168e-06,2.389770030975342,0.9038654565811156,0.9038654565811156,0.0,240.1482391357422,247.0,56838.046875,0.0,2957.451416015625,1.0,279.7580871582031,283.46484375,294.3486328125,298.02593994140625,293.1499938964844,293.1499938964844,279.45001220703125,35985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740736484527588,1.0,0.0,0.0,3.668449640274048,3.668473720550537,8.979628773886361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7919921875,0.0,1553.679443359375,1895.4371337890625,0.0,4076.9990234375,0.9093767404556274,1.0,0.0,3.0,1.0,0.0
12412860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.6883689165115356,0.2749928832054138,0.2540391385555267,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8601258993148804,0.5511508584022522,0.5274475812911987,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8576192259788513,0.547420084476471,0.3861267268657684,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.7483856081962585,0.3573506474494934,0.3449766933917999,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.6456250548362732,0.2271290719509124,1.054172396659851,284.68084716796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.20233154296875,284.67889404296875,1.0,0.6332608461380005,1.0,1.0,0.0,1.0,-3.082042694091797,3.0820350646972656,7.640219337190501e-06,2.3817708492279053,0.8985994458198547,0.8985994458198547,0.0,244.6258850097656,250.0,57933.1796875,-0.0,2959.614501953125,1.0,279.4580993652344,283.24444580078125,294.3277282714844,298.0770874023437,293.1499938964844,293.1499938964844,279.75,36242.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829022288322448,1.0,0.0,0.0,3.660226345062256,3.660250663757324,8.939417170950037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.78955078125,0.0,1546.3919677734375,1895.4371337890625,0.0,4153.8994140625,0.907708466053009,1.0,0.0,3.0,1.0,0.0
12412920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.6883689165115356,0.2749928832054138,0.2540391385555267,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8601258993148804,0.5511508584022522,0.5274475812911987,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8576192259788513,0.547420084476471,0.3861267268657684,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.7483856081962585,0.3573506474494934,0.3449766933917999,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.6456250548362732,0.2271290719509124,1.054172396659851,284.68084716796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.20233154296875,284.67889404296875,1.0,0.6332608461380005,1.0,1.0,0.0,1.0,-3.082042694091797,3.0820350646972656,7.640219337190501e-06,2.3817708492279053,0.8985994458198547,0.8985994458198547,0.0,244.6258850097656,250.0,57933.1796875,-0.0,2959.614501953125,1.0,279.4580993652344,283.24444580078125,294.3277282714844,298.0770874023437,293.1499938964844,293.1499938964844,279.75,36242.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829022288322448,1.0,0.0,0.0,3.660226345062256,3.660250663757324,8.939417170950037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.78955078125,0.0,1546.3919677734375,1895.4371337890625,0.0,4153.8994140625,0.907708466053009,1.0,0.0,3.0,1.0,0.0
12412980,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6851264238357544,0.2742705345153808,0.2531393766403198,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8559648990631104,0.5487064719200134,0.5247749090194702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8559602499008179,0.5499827265739441,0.3875904381275177,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7455088496208191,0.3566932082176208,0.3441410958766937,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6429827809333801,0.2265501320362091,1.051095485687256,284.8430480957031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.19989013671875,284.8442077636719,1.0,0.6341992616653442,1.0,1.0,0.0,1.0,-3.074790477752685,3.0747828483581543,7.603865924465936e-06,2.3759827613830566,0.8984810709953308,0.8984810709953308,0.0,247.878662109375,253.0,56496.73828125,-0.0,2961.834228515625,1.0,279.7422180175781,283.43524169921875,294.2518005371094,297.8396301269531,293.1499938964844,293.1499938964844,280.04998779296875,36158.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724475741386414,1.0,0.0,0.0,3.653517961502075,3.653542041778565,8.906678203857155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.26708984375,0.0,1538.275634765625,1895.4371337890625,0.0,4062.73486328125,0.9061822891235352,1.0,0.0,3.0,1.0,0.0
12413040,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6851264238357544,0.2742705345153808,0.2531393766403198,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8559648990631104,0.5487064719200134,0.5247749090194702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8559602499008179,0.5499827265739441,0.3875904381275177,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7455088496208191,0.3566932082176208,0.3441410958766937,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6429827809333801,0.2265501320362091,1.051095485687256,284.8430480957031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.19989013671875,284.8442077636719,1.0,0.6341992616653442,1.0,1.0,0.0,1.0,-3.074790477752685,3.0747828483581543,7.603865924465936e-06,2.3759827613830566,0.8984810709953308,0.8984810709953308,0.0,247.878662109375,253.0,56496.73828125,-0.0,2961.834228515625,1.0,279.7422180175781,283.43524169921875,294.2518005371094,297.8396301269531,293.1499938964844,293.1499938964844,280.04998779296875,36158.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724475741386414,1.0,0.0,0.0,3.653517961502075,3.653542041778565,8.906678203857155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.26708984375,0.0,1538.275634765625,1895.4371337890625,0.0,4062.73486328125,0.9061822891235352,1.0,0.0,3.0,1.0,0.0
12413100,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6844200491905212,0.2743798494338989,0.2531313300132751,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8547807931900024,0.5481069087982178,0.5240510106086731,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8560178279876709,0.5518782734870911,0.3887823522090912,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7448456883430481,0.356829971075058,0.3441577851772308,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6423741579055786,0.2266157865524292,1.0510238409042358,284.98162841796875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.20440673828125,284.98992919921875,1.0,0.6348650455474854,1.0,1.0,0.0,1.0,-3.0752720832824707,3.0752644538879395,7.606078270327998e-06,2.376283884048462,0.9000307321548462,0.9000307321548462,0.0,248.95880126953125,253.0,55314.90625,-0.0,2968.493408203125,1.0,279.9988708496094,283.5997009277344,294.2207336425781,297.6726989746094,293.1499938964844,293.1499938964844,280.04998779296875,36058.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646572470664978,1.0,0.0,0.0,3.652580976486206,3.6526050567626953,8.902110835151689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.26513671875,0.0,1536.479248046875,1895.4371337890625,0.0,3993.99072265625,0.905942976474762,1.0,0.0,3.0,1.0,0.0
12413160,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6842065453529358,0.2747106552124023,0.2533911466598511,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8540689945220947,0.5478065609931946,0.5237063765525818,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8565413355827332,0.5540489554405212,0.3902519643306732,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.744606077671051,0.3572116196155548,0.3444617688655853,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6421750783920288,0.2268895357847213,1.052012920379639,285.03271484375,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2116394042969,285.0342102050781,1.0,0.6357257962226868,1.0,1.0,0.0,1.0,-3.078487157821656,3.078479528427124,7.621845725225285e-06,2.3787078857421875,0.9011386632919312,0.9011386632919312,0.0,249.7971954345703,256.0,55180.484375,-0.0,2979.5048828125,1.0,280.0419006347656,283.6480407714844,294.2377014160156,297.7243347167969,293.1499938964844,293.1499938964844,279.75,35968.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609593749046326,1.0,0.0,0.0,3.653994083404541,3.654017925262451,8.90899968908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.0859375,0.0,1537.384033203125,1895.4371337890625,0.0,3961.13330078125,0.9061670899391174,1.0,0.0,3.0,1.0,0.0
12413220,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6826143264770508,0.2742693424224853,0.2534265518188476,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8515224456787109,0.5458161234855652,0.5223852396011353,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.856329619884491,0.5567609071731567,0.3925724327564239,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7432219982147217,0.3570680022239685,0.3447299003601074,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.641071617603302,0.2268930077552795,1.0534223318099976,284.8647766113281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2115478515625,284.863525390625,1.0,0.6375418901443481,1.0,1.0,0.0,1.0,-3.081758975982666,3.0817513465881348,7.638298484380357e-06,2.381337404251098,0.8986496925354004,0.8986496925354004,0.0,252.45350646972656,259.0,56473.390625,-0.0,3000.197509765625,1.0,279.7577819824219,283.4570617675781,294.3066711425781,297.9385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36092.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969745635986328,1.0,0.0,0.0,3.651377439498901,3.651401519775391,8.89624573119363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.94287109375,0.0,1535.3924560546875,1895.4371337890625,0.0,4038.967529296875,0.9056395292282104,1.0,0.0,3.0,1.0,0.0
12413280,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6826143264770508,0.2742693424224853,0.2534265518188476,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8515224456787109,0.5458161234855652,0.5223852396011353,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.856329619884491,0.5567609071731567,0.3925724327564239,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7432219982147217,0.3570680022239685,0.3447299003601074,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.641071617603302,0.2268930077552795,1.0534223318099976,284.8647766113281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2115478515625,284.863525390625,1.0,0.6375418901443481,1.0,1.0,0.0,1.0,-3.081758975982666,3.0817513465881348,7.638298484380357e-06,2.381337404251098,0.8986496925354004,0.8986496925354004,0.0,252.45350646972656,259.0,56473.390625,-0.0,3000.197509765625,1.0,279.7577819824219,283.4570617675781,294.3066711425781,297.9385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36092.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969745635986328,1.0,0.0,0.0,3.651377439498901,3.651401519775391,8.89624573119363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.94287109375,0.0,1535.3924560546875,1895.4371337890625,0.0,4038.967529296875,0.9056395292282104,1.0,0.0,3.0,1.0,0.0
12413340,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6806296110153198,0.2742356061935425,0.2532478868961334,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8486340045928955,0.5443589091300964,0.5207868814468384,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8557738661766052,0.5601957440376282,0.3947354853153229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7414919137954712,0.3572106659412384,0.3447485566139221,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6396408677101135,0.2270553112030029,1.0539566278457642,285.0372619628906,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.216552734375,285.0387268066406,1.0,0.639262855052948,1.0,1.0,0.0,1.0,-3.0828793048858643,3.082871675491333,7.643490789632779e-06,2.382052183151245,0.9011964797973632,0.9011964797973632,0.0,255.348876953125,247.0,55229.26953125,-0.0,3017.748046875,1.0,280.0422058105469,283.6528625488281,294.2554626464844,297.7552185058594,293.1499938964844,293.1499938964844,279.75,35940.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610917568206788,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902957802092715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.92724609375,0.0,1535.7872314453125,1895.4371337890625,0.0,3962.311767578125,0.905867636203766,1.0,0.0,3.0,1.0,0.0
12413400,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6806296110153198,0.2742356061935425,0.2532478868961334,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8486340045928955,0.5443589091300964,0.5207868814468384,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8557738661766052,0.5601957440376282,0.3947354853153229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7414919137954712,0.3572106659412384,0.3447485566139221,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6396408677101135,0.2270553112030029,1.0539566278457642,285.0372619628906,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.216552734375,285.0387268066406,1.0,0.639262855052948,1.0,1.0,0.0,1.0,-3.0828793048858643,3.082871675491333,7.643490789632779e-06,2.382052183151245,0.9011964797973632,0.9011964797973632,0.0,255.348876953125,247.0,55229.26953125,-0.0,3017.748046875,1.0,280.0422058105469,283.6528625488281,294.2554626464844,297.7552185058594,293.1499938964844,293.1499938964844,279.75,35940.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610917568206788,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902957802092715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.92724609375,0.0,1535.7872314453125,1895.4371337890625,0.0,3962.311767578125,0.905867636203766,1.0,0.0,3.0,1.0,0.0
12413460,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6825714707374573,0.273649126291275,0.2528588771820068,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8502976894378662,0.5422009825706482,0.5189876556396484,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.859859824180603,0.5627465844154358,0.3967053890228271,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7435921430587769,0.3568939566612243,0.3445632457733154,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6415374279022217,0.2269540280103683,1.0536267757415771,284.86834716796875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2142639160156,284.86700439453125,1.0,0.6368044018745422,1.0,1.0,0.0,1.0,-3.082010507583618,3.082002878189087,7.6393980634748e-06,2.381470203399658,0.8987500667572021,0.8987500667572021,0.0,251.6790466308593,235.0,56516.98046875,-0.0,2996.640380859375,1.0,279.7578125,283.4606018066406,294.31524658203125,297.95147705078125,293.1499938964844,293.1499938964844,280.04998779296875,36073.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969738245010376,1.0,0.0,0.0,3.650850534439087,3.650874614715576,8.893678113963688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.26904296875,0.0,1534.6656494140625,1895.4371337890625,0.0,4038.902587890625,0.9055073261260986,1.0,0.0,3.0,1.0,0.0
12413520,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6825714707374573,0.273649126291275,0.2528588771820068,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8502976894378662,0.5422009825706482,0.5189876556396484,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.859859824180603,0.5627465844154358,0.3967053890228271,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7435921430587769,0.3568939566612243,0.3445632457733154,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6415374279022217,0.2269540280103683,1.0536267757415771,284.86834716796875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2142639160156,284.86700439453125,1.0,0.6368044018745422,1.0,1.0,0.0,1.0,-3.082010507583618,3.082002878189087,7.6393980634748e-06,2.381470203399658,0.8987500667572021,0.8987500667572021,0.0,251.6790466308593,235.0,56516.98046875,-0.0,2996.640380859375,1.0,279.7578125,283.4606018066406,294.31524658203125,297.95147705078125,293.1499938964844,293.1499938964844,280.04998779296875,36073.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969738245010376,1.0,0.0,0.0,3.650850534439087,3.650874614715576,8.893678113963688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.26904296875,0.0,1534.6656494140625,1895.4371337890625,0.0,4038.902587890625,0.9055073261260986,1.0,0.0,3.0,1.0,0.0
12413580,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6869407296180725,0.2736479043960571,0.2522906959056854,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8547911047935486,0.5407641530036926,0.5169678330421448,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8669735789299011,0.5662133693695068,0.3985633552074432,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7480534315109253,0.3570170104503631,0.344124972820282,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6454471945762634,0.2271252870559692,1.0521470308303833,285.0393981933594,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2191772460937,285.0408020019531,1.0,0.6322015523910522,1.0,1.0,0.0,1.0,-3.078818321228028,3.078810691833496,7.623128567502135e-06,2.378814458847046,0.901315689086914,0.901315689086914,0.0,244.07752990722656,223.0,55258.2109375,-0.0,2950.136962890625,1.0,280.04217529296875,283.65496826171875,294.2666931152344,297.7677917480469,293.1499938964844,293.1499938964844,279.75,35928.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607000350952148,1.0,0.0,0.0,3.6526730060577393,3.652697086334229,8.9025593297265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.849609375,0.0,1535.609130859375,1895.4371337890625,0.0,3958.82373046875,0.9058403968811036,1.0,0.0,3.0,1.0,0.0
12413640,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6869407296180725,0.2736479043960571,0.2522906959056854,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8547911047935486,0.5407641530036926,0.5169678330421448,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8669735789299011,0.5662133693695068,0.3985633552074432,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7480534315109253,0.3570170104503631,0.344124972820282,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6454471945762634,0.2271252870559692,1.0521470308303833,285.0393981933594,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2191772460937,285.0408020019531,1.0,0.6322015523910522,1.0,1.0,0.0,1.0,-3.078818321228028,3.078810691833496,7.623128567502135e-06,2.378814458847046,0.901315689086914,0.901315689086914,0.0,244.07752990722656,223.0,55258.2109375,-0.0,2950.136962890625,1.0,280.04217529296875,283.65496826171875,294.2666931152344,297.7677917480469,293.1499938964844,293.1499938964844,279.75,35928.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607000350952148,1.0,0.0,0.0,3.6526730060577393,3.652697086334229,8.9025593297265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.849609375,0.0,1535.609130859375,1895.4371337890625,0.0,3958.82373046875,0.9058403968811036,1.0,0.0,3.0,1.0,0.0
12413700,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.690156102180481,0.2735731899738312,0.2521968483924866,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8581590056419373,0.5399509072303772,0.5162202715873718,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8717252016067505,0.5677685141563416,0.3996907770633697,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7512623071670532,0.3570432960987091,0.3440913259983063,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6482850909233093,0.2272226214408874,1.0520470142364502,284.9174194335937,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2205810546875,284.90966796875,1.0,0.6295523643493652,1.0,1.0,0.0,1.0,-3.079005241394043,3.078997850418091,7.624054887855891e-06,2.37895941734314,0.8999395370483398,0.8999395370483398,0.0,239.2649688720703,223.0,56406.515625,-0.0,2925.236328125,1.0,279.7986145019531,283.50665283203125,294.3265991210937,297.9864196777344,293.1499938964844,293.1499938964844,279.75,35992.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966203510761261,1.0,0.0,0.0,3.6529886722564697,3.653012752532959,8.904098081075063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1484375,0.0,1536.441650390625,1895.4371337890625,0.0,4007.687744140625,0.905902862548828,1.0,0.0,3.0,1.0,0.0
12413760,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6930168271064758,0.2731706798076629,0.2517719566822052,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8612693548202515,0.5387197136878967,0.5150296092033386,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.876190721988678,0.5688571333885193,0.4004237949848175,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7542576193809509,0.3567659854888916,0.343758076429367,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.650941789150238,0.2271090298891067,1.051048994064331,284.8707580566406,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2174987792969,284.8695068359375,1.0,0.6265864968299866,1.0,1.0,0.0,1.0,-3.0763490200042725,3.076341390609741,7.610938610014273e-06,2.376920461654663,0.8989013433456421,0.8989013433456421,0.0,234.52587890625,211.0,56554.0390625,-0.0,2894.945068359375,1.0,279.7576904296875,283.4626159667969,294.331298828125,297.9684753417969,293.1499938964844,293.1499938964844,280.04998779296875,36065.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690666198730468,1.0,0.0,0.0,3.651068210601807,3.651092052459717,8.894738243725442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.10302734375,0.0,1534.8470458984375,1895.4371337890625,0.0,4032.982177734375,0.9055502414703368,1.0,0.0,3.0,1.0,0.0
12413820,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7002757787704468,0.2732749283313751,0.2511848211288452,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8692550659179688,0.5374102592468262,0.5130065083503723,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8870795965194702,0.5724349617958069,0.4022645652294159,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7617623209953308,0.3569720685482025,0.3432739973068237,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.657572329044342,0.2273786216974258,1.0494260787963867,285.0438537597656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230529785156,285.0453491210937,1.0,0.6202297806739807,1.0,1.0,0.0,1.0,-3.07288146018982,3.072873830795288,7.5932603067485616e-06,2.3740196228027344,0.9015398621559144,0.9015398621559144,0.0,223.8291015625,199.0,55316.4296875,-0.0,2831.8486328125,1.0,280.04217529296875,283.658203125,294.28729248046875,297.7906188964844,293.1499938964844,293.1499938964844,279.75,35920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599262475967408,1.0,0.0,0.0,3.653184652328491,3.653208732604981,8.905053618946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8583984375,0.0,1536.1187744140625,1895.4371337890625,0.0,3951.92822265625,0.9059493541717528,1.0,0.0,3.0,1.0,0.0
12413880,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7002757787704468,0.2732749283313751,0.2511848211288452,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8692550659179688,0.5374102592468262,0.5130065083503723,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8870795965194702,0.5724349617958069,0.4022645652294159,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7617623209953308,0.3569720685482025,0.3432739973068237,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.657572329044342,0.2273786216974258,1.0494260787963867,285.0438537597656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230529785156,285.0453491210937,1.0,0.6202297806739807,1.0,1.0,0.0,1.0,-3.07288146018982,3.072873830795288,7.5932603067485616e-06,2.3740196228027344,0.9015398621559144,0.9015398621559144,0.0,223.8291015625,199.0,55316.4296875,-0.0,2831.8486328125,1.0,280.04217529296875,283.658203125,294.28729248046875,297.7906188964844,293.1499938964844,293.1499938964844,279.75,35920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599262475967408,1.0,0.0,0.0,3.653184652328491,3.653208732604981,8.905053618946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8583984375,0.0,1536.1187744140625,1895.4371337890625,0.0,3951.92822265625,0.9059493541717528,1.0,0.0,3.0,1.0,0.0
12413940,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7086676955223083,0.2728924751281738,0.250689297914505,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8787273168563843,0.5354975461959839,0.5111229419708252,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8994789719581604,0.5751740336418152,0.4041451513767242,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7706394791603088,0.3568035662174225,0.3429183065891266,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6654979586601257,0.2274566441774368,1.0484399795532229,284.8772277832031,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2218322753906,284.8760070800781,1.0,0.613644540309906,1.0,1.0,0.0,1.0,-3.070677757263184,3.0706701278686523,7.582350917800795e-06,2.3723080158233643,0.8992239832878113,0.8992239832878113,0.0,212.6019744873047,187.0,56633.16796875,0.0,2768.606689453125,1.0,279.7578125,283.46697998046875,294.3554382324219,297.9965209960937,293.1499938964844,293.1499938964844,280.04998779296875,36055.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968313217163086,1.0,0.0,0.0,3.6519291400909424,3.651953220367432,8.898934424905747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.06005859375,0.0,1535.733154296875,1895.4371337890625,0.0,4026.334716796875,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12414000,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7086676955223083,0.2728924751281738,0.250689297914505,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8787273168563843,0.5354975461959839,0.5111229419708252,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8994789719581604,0.5751740336418152,0.4041451513767242,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7706394791603088,0.3568035662174225,0.3429183065891266,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6654979586601257,0.2274566441774368,1.0484399795532229,284.8772277832031,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2218322753906,284.8760070800781,1.0,0.613644540309906,1.0,1.0,0.0,1.0,-3.070677757263184,3.0706701278686523,7.582350917800795e-06,2.3723080158233643,0.8992239832878113,0.8992239832878113,0.0,212.6019744873047,187.0,56633.16796875,0.0,2768.606689453125,1.0,279.7578125,283.46697998046875,294.3554382324219,297.9965209960937,293.1499938964844,293.1499938964844,280.04998779296875,36055.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968313217163086,1.0,0.0,0.0,3.6519291400909424,3.651953220367432,8.898934424905747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.06005859375,0.0,1535.733154296875,1895.4371337890625,0.0,4026.334716796875,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12414060,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7175739407539368,0.2730762660503387,0.2501433193683624,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8895683288574219,0.5343074798583984,0.5091803669929504,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9138976335525512,0.5788468718528748,0.4060243368148803,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7807378172874451,0.3570846319198608,0.3424710929393768,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.674508810043335,0.2278101295232772,1.047034740447998,285.0520935058594,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2277526855469,285.0536499023437,1.0,0.6067368984222412,1.0,1.0,0.0,1.0,-3.0677084922790527,3.067700862884521,7.567128250229871e-06,2.369776725769043,0.9019839763641356,0.9019839763641356,0.0,201.00428771972656,175.0,55418.1875,0.0,2702.029052734375,1.0,280.0422058105469,283.6635437011719,294.31427001953125,297.8231201171875,293.1499938964844,293.1499938964844,279.75,35909.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959283173084259,1.0,0.0,0.0,3.654456377029419,3.654480457305908,8.911255235943827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0498046875,0.0,1537.4520263671875,1895.4371337890625,0.0,3946.193115234375,0.906226396560669,1.0,0.0,3.0,1.0,0.0
12414120,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7175739407539368,0.2730762660503387,0.2501433193683624,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8895683288574219,0.5343074798583984,0.5091803669929504,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9138976335525512,0.5788468718528748,0.4060243368148803,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7807378172874451,0.3570846319198608,0.3424710929393768,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.674508810043335,0.2278101295232772,1.047034740447998,285.0520935058594,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2277526855469,285.0536499023437,1.0,0.6067368984222412,1.0,1.0,0.0,1.0,-3.0677084922790527,3.067700862884521,7.567128250229871e-06,2.369776725769043,0.9019839763641356,0.9019839763641356,0.0,201.00428771972656,175.0,55418.1875,0.0,2702.029052734375,1.0,280.0422058105469,283.6635437011719,294.31427001953125,297.8231201171875,293.1499938964844,293.1499938964844,279.75,35909.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959283173084259,1.0,0.0,0.0,3.654456377029419,3.654480457305908,8.911255235943827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0498046875,0.0,1537.4520263671875,1895.4371337890625,0.0,3946.193115234375,0.906226396560669,1.0,0.0,3.0,1.0,0.0
12414180,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7270799875259399,0.2727633118629455,0.2496926337480545,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9019694328308104,0.5325098633766174,0.5073844790458679,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9312284588813782,0.5816589593887329,0.407945305109024,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7923012971878052,0.3569837510585785,0.3421604931354522,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6849156618118286,0.2279616892337799,1.0462937355041504,284.88671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2266845703125,284.88555908203125,1.0,0.5998268127441406,1.0,1.0,0.0,1.0,-3.06606125831604,3.066053628921509,7.558954621345038e-06,2.368483543395996,0.8998034596443176,0.8998034596443176,0.0,189.2939910888672,163.0,56752.24609375,0.0,2637.538818359375,1.0,279.7577819824219,283.4729309082031,294.384033203125,298.0321655273437,293.1499938964844,293.1499938964844,280.04998779296875,36042.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677849411964417,1.0,0.0,0.0,3.6536946296691895,3.6537184715271,8.907539381652896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5458984375,0.0,1537.5997314453125,1895.4371337890625,0.0,4021.670166015625,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
12414240,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7270799875259399,0.2727633118629455,0.2496926337480545,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9019694328308104,0.5325098633766174,0.5073844790458679,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9312284588813782,0.5816589593887329,0.407945305109024,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7923012971878052,0.3569837510585785,0.3421604931354522,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6849156618118286,0.2279616892337799,1.0462937355041504,284.88671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2266845703125,284.88555908203125,1.0,0.5998268127441406,1.0,1.0,0.0,1.0,-3.06606125831604,3.066053628921509,7.558954621345038e-06,2.368483543395996,0.8998034596443176,0.8998034596443176,0.0,189.2939910888672,163.0,56752.24609375,0.0,2637.538818359375,1.0,279.7577819824219,283.4729309082031,294.384033203125,298.0321655273437,293.1499938964844,293.1499938964844,280.04998779296875,36042.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677849411964417,1.0,0.0,0.0,3.6536946296691895,3.6537184715271,8.907539381652896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5458984375,0.0,1537.5997314453125,1895.4371337890625,0.0,4021.670166015625,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
12414300,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7317559719085693,0.2727114558219909,0.2492754161357879,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9084336161613464,0.5317449569702148,0.5062329173088074,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.940018117427826,0.5832827091217041,0.4087007641792297,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7981547713279724,0.3569940030574798,0.3418103456497192,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.690177857875824,0.2280551791191101,1.045256733894348,285.0122985839844,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.22735595703125,285.02032470703125,1.0,0.5962212085723877,1.0,1.0,0.0,1.0,-3.0634117126464844,3.063404083251953,7.545623702753801e-06,2.3663225173950195,0.9014131426811218,0.9014131426811218,0.0,183.59754943847656,163.0,55651.12109375,0.0,2602.635009765625,1.0,280.0014038085937,283.6236877441406,294.3363647460937,297.8280944824219,293.1499938964844,293.1499938964844,280.04998779296875,35972.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620570540428162,1.0,0.0,0.0,3.6540658473968506,3.65408992767334,8.909350412977801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.603515625,0.0,1537.488525390625,1895.4371337890625,0.0,3970.901123046875,0.906209409236908,1.0,0.0,3.0,1.0,0.0
12414360,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7375850677490234,0.2730042636394501,0.2491898983716964,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9168655872344972,0.5314202904701233,0.5055286288261414,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.950267493724823,0.5854026675224304,0.4098634123802185,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8052578568458557,0.3573240935802459,0.3417596817016601,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6965684294700623,0.2283783704042434,1.0451297760009766,285.062744140625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2326965332031,285.0643310546875,1.0,0.5927116870880127,1.0,1.0,0.0,1.0,-3.063640832901001,3.063633441925049,7.546440883743344e-06,2.366368770599365,0.9027129411697388,0.9027129411697388,0.0,177.44264221191406,151.0,55551.28515625,0.0,2570.91259765625,1.0,280.0423278808594,283.6701354980469,294.34381103515625,297.86083984375,293.1499938964844,293.1499938964844,279.75,35894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589002132415771,1.0,0.0,0.0,3.656764507293701,3.6567885875701904,8.922514780351776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5517578125,0.0,1539.916259765625,1895.4371337890625,0.0,3942.776123046875,0.9067326784133912,1.0,0.0,3.0,1.0,0.0
12414420,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7498440146446228,0.2727422714233398,0.2487805485725402,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9350473880767822,0.5297198295593262,0.5038180351257324,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9698868989944458,0.5882649421691895,0.4118198752403259,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8193215131759644,0.3572771251201629,0.341495156288147,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7098309993743896,0.2285853624343872,1.04461669921875,284.8975524902344,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2315368652344,284.8963928222656,1.0,0.585658848285675,1.0,1.0,0.0,1.0,-3.062518119812012,3.0625104904174805,7.540851129306247e-06,2.365476369857788,0.9006779789924622,0.9006779789924622,0.0,165.5957489013672,139.0,56895.19921875,0.0,2506.85888671875,1.0,279.7577819824219,283.4793395996094,294.41363525390625,298.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,36026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967528522014618,1.0,0.0,0.0,3.65659499168396,3.656619071960449,8.921687708607351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4189453125,0.0,1540.715087890625,1895.4371337890625,0.0,4019.404541015625,0.9067599773406982,1.0,0.0,3.0,1.0,0.0
12414480,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7498440146446228,0.2727422714233398,0.2487805485725402,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9350473880767822,0.5297198295593262,0.5038180351257324,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9698868989944458,0.5882649421691895,0.4118198752403259,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8193215131759644,0.3572771251201629,0.341495156288147,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7098309993743896,0.2285853624343872,1.04461669921875,284.8975524902344,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2315368652344,284.8963928222656,1.0,0.585658848285675,1.0,1.0,0.0,1.0,-3.062518119812012,3.0625104904174805,7.540851129306247e-06,2.365476369857788,0.9006779789924622,0.9006779789924622,0.0,165.5957489013672,139.0,56895.19921875,0.0,2506.85888671875,1.0,279.7577819824219,283.4793395996094,294.41363525390625,298.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,36026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967528522014618,1.0,0.0,0.0,3.65659499168396,3.656619071960449,8.921687708607351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4189453125,0.0,1540.715087890625,1895.4371337890625,0.0,4019.404541015625,0.9067599773406982,1.0,0.0,3.0,1.0,0.0
12414540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.761819064617157,0.2716127336025238,0.2475310564041137,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9521700143814088,0.5269092917442322,0.5009812712669373,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.9864650368690492,0.5899059772491455,0.412811815738678,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8323054909706116,0.3563560545444488,0.3403906226158142,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7216099500656128,0.2281257063150406,1.0412700176239014,284.7106628417969,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2196960449219,284.7093505859375,1.0,0.5780404806137085,1.0,1.0,0.0,1.0,-3.0534536838531494,3.0534462928771973,7.496113994420739e-06,2.358405828475952,0.8959440588951111,0.8959440588951111,0.0,154.6787109375,142.0,58151.25390625,0.0,2432.84619140625,1.0,279.45819091796875,283.2706604003906,294.4347229003906,298.1863708496094,293.1499938964844,293.1499938964844,279.75,36243.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976898431777954,1.0,0.0,0.0,3.648251533508301,3.64827561378479,8.881020221451763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.95068359375,0.0,1533.041748046875,1895.4371337890625,0.0,4101.705078125,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
12414600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.761819064617157,0.2716127336025238,0.2475310564041137,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9521700143814088,0.5269092917442322,0.5009812712669373,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.9864650368690492,0.5899059772491455,0.412811815738678,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8323054909706116,0.3563560545444488,0.3403906226158142,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7216099500656128,0.2281257063150406,1.0412700176239014,284.7106628417969,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2196960449219,284.7093505859375,1.0,0.5780404806137085,1.0,1.0,0.0,1.0,-3.0534536838531494,3.0534462928771973,7.496113994420739e-06,2.358405828475952,0.8959440588951111,0.8959440588951111,0.0,154.6787109375,142.0,58151.25390625,0.0,2432.84619140625,1.0,279.45819091796875,283.2706604003906,294.4347229003906,298.1863708496094,293.1499938964844,293.1499938964844,279.75,36243.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976898431777954,1.0,0.0,0.0,3.648251533508301,3.64827561378479,8.881020221451763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.95068359375,0.0,1533.041748046875,1895.4371337890625,0.0,4101.705078125,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
