time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414660,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7684713006019592,0.2714643478393554,0.2468564510345459,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9605510234832764,0.5253474116325378,0.4988442659378052,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9950656294822692,0.593146562576294,0.4144895672798157,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.83935546875,0.3562425076961517,0.3397498428821563,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7276817560195923,0.2281455546617508,1.039338231086731,284.8887939453125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2215881347656,284.8905944824219,1.0,0.5746406316757202,1.0,1.0,0.0,1.0,-3.0489819049835205,3.0489745140075684,7.473387540812837e-06,2.354620218276977,0.8965403437614441,0.8965403437614441,0.0,149.26852416992188,145.0,56885.4375,0.0,2396.37744140625,1.0,279.7421264648437,283.4709777832031,294.3831787109375,297.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,36123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672578573226928,1.0,0.0,0.0,3.642752170562744,3.6427762508392334,8.854266297930735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.9462890625,0.0,1526.0435791015625,1895.4371337890625,0.0,4017.0126953125,0.9037553668022156,1.0,0.0,3.0,1.0,0.0
12414720,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7684713006019592,0.2714643478393554,0.2468564510345459,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9605510234832764,0.5253474116325378,0.4988442659378052,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9950656294822692,0.593146562576294,0.4144895672798157,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.83935546875,0.3562425076961517,0.3397498428821563,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7276817560195923,0.2281455546617508,1.039338231086731,284.8887939453125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2215881347656,284.8905944824219,1.0,0.5746406316757202,1.0,1.0,0.0,1.0,-3.0489819049835205,3.0489745140075684,7.473387540812837e-06,2.354620218276977,0.8965403437614441,0.8965403437614441,0.0,149.26852416992188,145.0,56885.4375,0.0,2396.37744140625,1.0,279.7421264648437,283.4709777832031,294.3831787109375,297.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,36123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672578573226928,1.0,0.0,0.0,3.642752170562744,3.6427762508392334,8.854266297930735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.9462890625,0.0,1526.0435791015625,1895.4371337890625,0.0,4017.0126953125,0.9037553668022156,1.0,0.0,3.0,1.0,0.0
12414780,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7731853723526001,0.2723392248153686,0.2473563253879547,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9655184149742126,0.5251703262329102,0.4983068406581878,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.5979210138320923,0.4159899652004242,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8441058397293091,0.3571998476982116,0.3403281569480896,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7318331599235535,0.2289801388978958,1.0417404174804688,285.0907592773437,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2366638183594,285.0925598144531,1.0,0.5739314556121826,1.0,1.0,0.0,1.0,-3.0542495250701904,3.0542421340942383,7.498902050429024e-06,2.358549118041992,0.9000613689422607,0.9000613689422607,0.0,146.6856231689453,148.0,55705.2421875,0.0,2392.755126953125,1.0,280.0417175292969,283.6903991699219,294.3865661621094,297.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567677974700928,1.0,0.0,0.0,3.645570993423462,3.645595073699951,8.867974656823208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.0068359375,0.0,1527.5355224609375,1895.4371337890625,0.0,3923.721923828125,0.9042417407035828,1.0,0.0,3.0,1.0,0.0
12414840,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7731853723526001,0.2723392248153686,0.2473563253879547,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9655184149742126,0.5251703262329102,0.4983068406581878,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.5979210138320923,0.4159899652004242,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8441058397293091,0.3571998476982116,0.3403281569480896,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7318331599235535,0.2289801388978958,1.0417404174804688,285.0907592773437,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2366638183594,285.0925598144531,1.0,0.5739314556121826,1.0,1.0,0.0,1.0,-3.0542495250701904,3.0542421340942383,7.498902050429024e-06,2.358549118041992,0.9000613689422607,0.9000613689422607,0.0,146.6856231689453,148.0,55705.2421875,0.0,2392.755126953125,1.0,280.0417175292969,283.6903991699219,294.3865661621094,297.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567677974700928,1.0,0.0,0.0,3.645570993423462,3.645595073699951,8.867974656823208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.0068359375,0.0,1527.5355224609375,1895.4371337890625,0.0,3923.721923828125,0.9042417407035828,1.0,0.0,3.0,1.0,0.0
12414900,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.7743563652038574,0.2729418277740478,0.247811883687973,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.96639221906662,0.5253300070762634,0.4983377158641815,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9990000128746032,0.6008601188659668,0.4152050316333771,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8452495336532593,0.3578913509845733,0.3408799171447754,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.7329261302947998,0.2295839339494705,1.0440402030944824,285.234375,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2471618652344,285.2430419921875,1.0,0.5741961598396301,1.0,1.0,0.0,1.0,-3.0573863983154297,3.0573787689208984,7.514097887906246e-06,2.360881090164185,0.9033476114273072,0.9033476114273072,0.0,146.3613739013672,148.0,54625.7265625,0.0,2396.83349609375,1.0,280.29864501953125,283.8565368652344,294.3735656738281,297.7696533203125,293.1499938964844,293.1499938964844,280.3500061035156,35769.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500820636749268,1.0,0.0,0.0,3.650290012359619,3.650313854217529,8.890946787687426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.41796875,0.0,1531.764404296875,1895.4371337890625,0.0,3863.70166015625,0.9052378535270692,1.0,0.0,3.0,1.0,0.0
12414960,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.7754205465316772,0.2736492753028869,0.2484220415353775,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9670719504356384,0.525642991065979,0.4985933899879455,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.9990000128746032,0.6041619777679443,0.4145430028438568,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8462589979171753,0.3587144613265991,0.3416123986244201,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.7339397072792053,0.2303082048892974,1.047054409980774,285.2882995605469,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2598571777344,285.2899475097656,1.0,0.5748135447502136,1.0,1.0,0.0,1.0,-3.0621325969696045,3.0621252059936523,7.537243618571665e-06,2.3644609451293945,0.9061890244483948,0.9061890244483948,0.0,146.28016662597656,151.0,54575.52734375,0.0,2405.239013671875,1.0,280.3418884277344,283.9049377441406,294.4010925292969,297.84234619140625,293.1499938964844,293.1499938964844,280.04998779296875,35655.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475247859954834,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.92709522304358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2099609375,0.0,1539.1744384765625,1895.4371337890625,0.0,3840.63623046875,0.9067862629890442,1.0,0.0,3.0,1.0,0.0
12415020,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7748681902885437,0.273804634809494,0.2489645630121231,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.96546071767807,0.5247212648391724,0.4982450604438782,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9990000128746032,0.6087765693664551,0.4163230061531067,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8458145260810852,0.3592639863491058,0.3425149917602539,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.733959436416626,0.2310451865196228,1.0516419410705566,285.1239318847656,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2665710449219,285.12286376953125,1.0,0.5766679048538208,1.0,1.0,0.0,1.0,-3.071110725402832,3.07110333442688,7.58144005885697e-06,2.371365785598755,0.9071779251098632,0.9071779251098632,0.0,147.36862182617188,154.0,56053.58203125,0.0,2427.7001953125,1.0,280.0577087402344,283.7127990722656,294.4801940917969,298.0816345214844,293.1499938964844,293.1499938964844,279.75,35740.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958432674407959,1.0,0.0,0.0,3.668100357055664,3.668124675750733,8.977920060715405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.509765625,0.0,1551.4501953125,1895.4371337890625,0.0,3938.6025390625,0.9091432094573976,1.0,0.0,3.0,1.0,0.0
12415080,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7748681902885437,0.273804634809494,0.2489645630121231,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.96546071767807,0.5247212648391724,0.4982450604438782,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9990000128746032,0.6087765693664551,0.4163230061531067,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8458145260810852,0.3592639863491058,0.3425149917602539,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.733959436416626,0.2310451865196228,1.0516419410705566,285.1239318847656,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2665710449219,285.12286376953125,1.0,0.5766679048538208,1.0,1.0,0.0,1.0,-3.071110725402832,3.07110333442688,7.58144005885697e-06,2.371365785598755,0.9071779251098632,0.9071779251098632,0.0,147.36862182617188,154.0,56053.58203125,0.0,2427.7001953125,1.0,280.0577087402344,283.7127990722656,294.4801940917969,298.0816345214844,293.1499938964844,293.1499938964844,279.75,35740.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958432674407959,1.0,0.0,0.0,3.668100357055664,3.668124675750733,8.977920060715405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.509765625,0.0,1551.4501953125,1895.4371337890625,0.0,3938.6025390625,0.9091432094573976,1.0,0.0,3.0,1.0,0.0
12415140,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7707076668739319,0.2728352546691894,0.2483854442834854,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9597373604774476,0.5223671197891235,0.4964017570018768,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6106628179550171,0.4220311641693115,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8419674038887024,0.3586519956588745,0.3422632813453674,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7310025095939636,0.2308608442544937,1.0521950721740725,284.9391174316406,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25299072265625,284.9379577636719,1.0,0.5787191987037659,1.0,1.0,0.0,1.0,-3.075428009033203,3.075420379638672,7.602692221553298e-06,2.374666690826416,0.9055013656616212,0.9055013656616212,0.0,149.8885498046875,157.0,57490.7734375,0.0,2449.016845703125,1.0,279.758056640625,283.50323486328125,294.49432373046875,298.2031555175781,293.1499938964844,293.1499938964844,279.45001220703125,35921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698727130889891,1.0,0.0,0.0,3.6716482639312735,3.671672344207764,8.9952948201244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6845703125,0.0,1556.7972412109375,1895.4371337890625,0.0,4040.087646484375,0.9100530743598938,1.0,0.0,3.0,1.0,0.0
12415200,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7707076668739319,0.2728352546691894,0.2483854442834854,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9597373604774476,0.5223671197891235,0.4964017570018768,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6106628179550171,0.4220311641693115,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8419674038887024,0.3586519956588745,0.3422632813453674,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7310025095939636,0.2308608442544937,1.0521950721740725,284.9391174316406,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25299072265625,284.9379577636719,1.0,0.5787191987037659,1.0,1.0,0.0,1.0,-3.075428009033203,3.075420379638672,7.602692221553298e-06,2.374666690826416,0.9055013656616212,0.9055013656616212,0.0,149.8885498046875,157.0,57490.7734375,0.0,2449.016845703125,1.0,279.758056640625,283.50323486328125,294.49432373046875,298.2031555175781,293.1499938964844,293.1499938964844,279.45001220703125,35921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698727130889891,1.0,0.0,0.0,3.6716482639312735,3.671672344207764,8.9952948201244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6845703125,0.0,1556.7972412109375,1895.4371337890625,0.0,4040.087646484375,0.9100530743598938,1.0,0.0,3.0,1.0,0.0
12415260,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7643296122550964,0.2713150084018707,0.2472682297229766,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9509783983230592,0.519297182559967,0.493811696767807,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.9981855750083924,0.6106769442558289,0.4273988008499145,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8359034657478333,0.3573959171772003,0.3413574397563934,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7259456515312195,0.230058342218399,1.049916386604309,284.7522888183594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2293395996094,284.7508544921875,1.0,0.5805310606956482,1.0,1.0,0.0,1.0,-3.073606014251709,3.0735983848571777,7.593824193463661e-06,2.373317241668701,0.9013211727142334,0.9013211727142334,0.0,153.44207763671875,160.0,58798.16015625,0.0,2464.2138671875,1.0,279.45806884765625,283.29364013671875,294.4917297363281,298.288818359375,293.1499938964844,293.1499938964844,279.1499938964844,36149.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979601263999939,1.0,0.0,0.0,3.666769742965698,3.666794061660767,8.971407510216522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3603515625,0.0,1553.03271484375,1895.4371337890625,0.0,4125.25634765625,0.9091126322746276,1.0,0.0,3.0,1.0,0.0
12415320,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7643296122550964,0.2713150084018707,0.2472682297229766,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9509783983230592,0.519297182559967,0.493811696767807,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.9981855750083924,0.6106769442558289,0.4273988008499145,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8359034657478333,0.3573959171772003,0.3413574397563934,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7259456515312195,0.230058342218399,1.049916386604309,284.7522888183594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2293395996094,284.7508544921875,1.0,0.5805310606956482,1.0,1.0,0.0,1.0,-3.073606014251709,3.0735983848571777,7.593824193463661e-06,2.373317241668701,0.9013211727142334,0.9013211727142334,0.0,153.44207763671875,160.0,58798.16015625,0.0,2464.2138671875,1.0,279.45806884765625,283.29364013671875,294.4917297363281,298.288818359375,293.1499938964844,293.1499938964844,279.1499938964844,36149.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979601263999939,1.0,0.0,0.0,3.666769742965698,3.666794061660767,8.971407510216522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3603515625,0.0,1553.03271484375,1895.4371337890625,0.0,4125.25634765625,0.9091126322746276,1.0,0.0,3.0,1.0,0.0
12415380,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.7562989592552185,0.2694337069988251,0.2458425760269165,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.9394646883010864,0.5157727599143982,0.4907993078231811,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9916916489601136,0.6106674075126648,0.4274846315383911,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.8281072974205017,0.3557215332984924,0.3400665521621704,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.719111442565918,0.2288298308849334,1.0457669496536257,284.55877685546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2060852050781,284.5572509765625,1.0,0.5815645456314087,1.0,1.0,0.0,1.0,-3.0618395805358887,3.0618319511413574,7.535621534771053e-06,2.364159345626831,0.8945111036300659,0.8945111036300659,0.0,157.87229919433594,163.0,59904.62109375,0.0,2465.2236328125,1.0,279.1581726074219,283.08160400390625,294.48516845703125,298.35662841796875,293.1499938964844,293.1499938964844,279.45001220703125,36419.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878268241882324,1.0,0.0,0.0,3.6519405841827393,3.651964902877808,8.89899013145623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.81884765625,0.0,1538.4700927734375,1895.4371337890625,0.0,4196.37744140625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12415440,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.7562989592552185,0.2694337069988251,0.2458425760269165,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.9394646883010864,0.5157727599143982,0.4907993078231811,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9916916489601136,0.6106674075126648,0.4274846315383911,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.8281072974205017,0.3557215332984924,0.3400665521621704,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.719111442565918,0.2288298308849334,1.0457669496536257,284.55877685546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2060852050781,284.5572509765625,1.0,0.5815645456314087,1.0,1.0,0.0,1.0,-3.0618395805358887,3.0618319511413574,7.535621534771053e-06,2.364159345626831,0.8945111036300659,0.8945111036300659,0.0,157.87229919433594,163.0,59904.62109375,0.0,2465.2236328125,1.0,279.1581726074219,283.08160400390625,294.48516845703125,298.35662841796875,293.1499938964844,293.1499938964844,279.45001220703125,36419.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878268241882324,1.0,0.0,0.0,3.6519405841827393,3.651964902877808,8.89899013145623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.81884765625,0.0,1538.4700927734375,1895.4371337890625,0.0,4196.37744140625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12415500,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7530086040496826,0.2688674628734588,0.2451862692832946,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.9345235228538512,0.5144780874252319,0.4893695116043091,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.9890443682670592,0.6114596724510193,0.427781343460083,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8248717188835144,0.3551935255527496,0.3394432067871094,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.7161534428596497,0.2283942401409149,1.0435642004013062,284.6822814941406,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2008361816406,284.6902160644531,1.0,0.5819409489631653,1.0,1.0,0.0,1.0,-3.056283950805664,3.056276321411133,7.507981081289472e-06,2.3597357273101807,0.8938984274864197,0.8938984274864197,0.0,159.72610473632812,163.0,58690.3203125,0.0,2464.4560546875,1.0,279.4013061523437,283.2324523925781,294.42333984375,298.1195983886719,293.1499938964844,293.1499938964844,279.45001220703125,36385.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815787076950072,1.0,0.0,0.0,3.644320726394653,3.644344568252564,8.861891842570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.17236328125,0.0,1529.739990234375,1895.4371337890625,0.0,4142.43115234375,0.9043102264404296,1.0,0.0,3.0,1.0,0.0
12415560,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.7512041926383972,0.2687391340732574,0.2449622154235839,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.9315256476402284,0.5137383937835693,0.4885163903236389,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.9878337979316713,0.6129133701324463,0.4286479353904724,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8230351209640503,0.3550884127616882,0.3392297029495239,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7144275903701782,0.2282707691192627,1.0426511764526367,284.731689453125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.20184326171875,284.7331848144531,1.0,0.5824694633483887,1.0,1.0,0.0,1.0,-3.054669141769409,3.054661512374878,7.499739695049357e-06,2.358358383178711,0.8929798603057861,0.8929798603057861,0.0,160.94166564941406,166.0,58476.07421875,0.0,2467.762939453125,1.0,279.4422607421875,283.2799377441406,294.4197998046875,298.1317443847656,293.1499938964844,293.1499938964844,279.75,36333.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779992699623108,1.0,0.0,0.0,3.638671398162842,3.638695478439331,8.834438744997897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.03515625,0.0,1523.087646484375,1895.4371337890625,0.0,4111.3076171875,0.9029857516288756,1.0,0.0,3.0,1.0,0.0
12415620,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7495915293693542,0.2691915929317474,0.2452218383550644,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.928174376487732,0.5131978392601013,0.4877873063087463,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9873067140579224,0.6167606115341187,0.431148499250412,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.82131427526474,0.3556583523750305,0.339587539434433,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7128491401672363,0.2286693900823593,1.0437663793563845,284.9278564453125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2125244140625,284.9295654296875,1.0,0.5840655565261841,1.0,1.0,0.0,1.0,-3.0588719844818115,3.05886459350586,7.520016424678033e-06,2.361445426940918,0.8942869305610657,0.8942869305610657,0.0,162.65586853027344,169.0,57140.21875,0.0,2484.624267578125,1.0,279.7416381835937,283.49725341796875,294.4063415527344,298.0186462402344,293.1499938964844,293.1499938964844,280.04998779296875,36133.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676920175552368,1.0,0.0,0.0,3.632967233657837,3.632991075515747,8.806761684354569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.826171875,0.0,1515.2979736328125,1895.4371337890625,0.0,4020.84912109375,0.901581645011902,1.0,0.0,3.0,1.0,0.0
12415680,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7495915293693542,0.2691915929317474,0.2452218383550644,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.928174376487732,0.5131978392601013,0.4877873063087463,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9873067140579224,0.6167606115341187,0.431148499250412,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.82131427526474,0.3556583523750305,0.339587539434433,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7128491401672363,0.2286693900823593,1.0437663793563845,284.9278564453125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2125244140625,284.9295654296875,1.0,0.5840655565261841,1.0,1.0,0.0,1.0,-3.0588719844818115,3.05886459350586,7.520016424678033e-06,2.361445426940918,0.8942869305610657,0.8942869305610657,0.0,162.65586853027344,169.0,57140.21875,0.0,2484.624267578125,1.0,279.7416381835937,283.49725341796875,294.4063415527344,298.0186462402344,293.1499938964844,293.1499938964844,280.04998779296875,36133.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676920175552368,1.0,0.0,0.0,3.632967233657837,3.632991075515747,8.806761684354569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.826171875,0.0,1515.2979736328125,1895.4371337890625,0.0,4020.84912109375,0.901581645011902,1.0,0.0,3.0,1.0,0.0
12415740,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7490910887718201,0.270169198513031,0.2460416406393051,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9262668490409852,0.5133793950080872,0.4878595769405365,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9877328276634216,0.6212157607078552,0.434176355600357,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8207198977470398,0.3568753004074096,0.340645968914032,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7124802470207214,0.2296584248542785,1.0478187799453735,285.1228942871094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2285461425781,285.1244506835937,1.0,0.5864042043685913,1.0,1.0,0.0,1.0,-3.06972336769104,3.069715976715088,7.573310085717821e-06,2.369757652282715,0.8981936573982239,0.8981936573982239,0.0,164.19281005859375,172.0,55891.11328125,0.0,2513.215087890625,1.0,280.0416259765625,283.7119140625,294.4008483886719,297.9321594238281,293.1499938964844,293.1499938964844,280.3500061035156,35888.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587832093238832,1.0,0.0,0.0,3.636411190032959,3.636435031890869,8.823467396723572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.615234375,0.0,1517.2734375,1895.4371337890625,0.0,3941.731689453125,0.9021841883659364,1.0,0.0,3.0,1.0,0.0
12415800,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7490910887718201,0.270169198513031,0.2460416406393051,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9262668490409852,0.5133793950080872,0.4878595769405365,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9877328276634216,0.6212157607078552,0.434176355600357,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8207198977470398,0.3568753004074096,0.340645968914032,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7124802470207214,0.2296584248542785,1.0478187799453735,285.1228942871094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2285461425781,285.1244506835937,1.0,0.5864042043685913,1.0,1.0,0.0,1.0,-3.06972336769104,3.069715976715088,7.573310085717821e-06,2.369757652282715,0.8981936573982239,0.8981936573982239,0.0,164.19281005859375,172.0,55891.11328125,0.0,2513.215087890625,1.0,280.0416259765625,283.7119140625,294.4008483886719,297.9321594238281,293.1499938964844,293.1499938964844,280.3500061035156,35888.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587832093238832,1.0,0.0,0.0,3.636411190032959,3.636435031890869,8.823467396723572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.615234375,0.0,1517.2734375,1895.4371337890625,0.0,3941.731689453125,0.9021841883659364,1.0,0.0,3.0,1.0,0.0
12415860,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7487984895706177,0.2714148461818695,0.2471478134393692,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.9245767593383788,0.5139482021331787,0.488357812166214,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9882116913795472,0.6259465217590332,0.4374377131462097,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8203484416007996,0.3584539890289306,0.3421013653278351,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7124511003494263,0.2309999912977218,1.053688883781433,285.3121643066406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2460327148437,285.3134765625,1.0,0.5893512964248657,1.0,1.0,0.0,1.0,-3.0843770503997803,3.084369421005249,7.645769983355422e-06,2.381063222885132,0.9045885801315308,0.9045885801315308,0.0,165.95993041992188,175.0,54690.19921875,0.0,2550.487060546875,1.0,280.3417053222656,283.92059326171875,294.3905334472656,297.8472595214844,293.1499938964844,293.1499938964844,280.04998779296875,35630.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508646726608276,1.0,0.0,0.0,3.649513721466065,3.6495378017425537,8.887166700333182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3115234375,0.0,1529.86474609375,1895.4371337890625,0.0,3870.748291015625,0.9049360752105712,1.0,0.0,3.0,1.0,0.0
12415920,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7487984895706177,0.2714148461818695,0.2471478134393692,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.9245767593383788,0.5139482021331787,0.488357812166214,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9882116913795472,0.6259465217590332,0.4374377131462097,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8203484416007996,0.3584539890289306,0.3421013653278351,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7124511003494263,0.2309999912977218,1.053688883781433,285.3121643066406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2460327148437,285.3134765625,1.0,0.5893512964248657,1.0,1.0,0.0,1.0,-3.0843770503997803,3.084369421005249,7.645769983355422e-06,2.381063222885132,0.9045885801315308,0.9045885801315308,0.0,165.95993041992188,175.0,54690.19921875,0.0,2550.487060546875,1.0,280.3417053222656,283.92059326171875,294.3905334472656,297.8472595214844,293.1499938964844,293.1499938964844,280.04998779296875,35630.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508646726608276,1.0,0.0,0.0,3.649513721466065,3.6495378017425537,8.887166700333182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3115234375,0.0,1529.86474609375,1895.4371337890625,0.0,3870.748291015625,0.9049360752105712,1.0,0.0,3.0,1.0,0.0
12415980,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7462399005889893,0.2714101672172546,0.2476430535316467,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.919811487197876,0.5130019783973694,0.4880889654159546,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.986201286315918,0.6285015344619751,0.439793974161148,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8177763223648071,0.3589393496513366,0.3430516421794891,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7104326486587524,0.2316306084394455,1.0582996606826782,285.134521484375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.24444580078125,285.1326904296875,1.0,0.5923601984977722,1.0,1.0,0.0,1.0,-3.094182252883911,3.09417462348938,7.694973646721337e-06,2.3888461589813232,0.9056435823440552,0.9056435823440552,0.0,169.0368194580078,178.0,56024.05078125,0.0,2585.592529296875,1.0,280.0577697753906,283.7192077636719,294.4393005371094,298.0501403808594,293.1499938964844,293.1499938964844,279.75,35721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962586224079132,1.0,0.0,0.0,3.660701751708984,3.6607258319854736,8.941738656176312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7587890625,0.0,1543.0194091796875,1895.4371337890625,0.0,3975.606201171875,0.9074712991714478,1.0,0.0,3.0,1.0,0.0
12416040,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7462399005889893,0.2714101672172546,0.2476430535316467,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.919811487197876,0.5130019783973694,0.4880889654159546,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.986201286315918,0.6285015344619751,0.439793974161148,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8177763223648071,0.3589393496513366,0.3430516421794891,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7104326486587524,0.2316306084394455,1.0582996606826782,285.134521484375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.24444580078125,285.1326904296875,1.0,0.5923601984977722,1.0,1.0,0.0,1.0,-3.094182252883911,3.09417462348938,7.694973646721337e-06,2.3888461589813232,0.9056435823440552,0.9056435823440552,0.0,169.0368194580078,178.0,56024.05078125,0.0,2585.592529296875,1.0,280.0577697753906,283.7192077636719,294.4393005371094,298.0501403808594,293.1499938964844,293.1499938964844,279.75,35721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962586224079132,1.0,0.0,0.0,3.660701751708984,3.6607258319854736,8.941738656176312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7587890625,0.0,1543.0194091796875,1895.4371337890625,0.0,3975.606201171875,0.9074712991714478,1.0,0.0,3.0,1.0,0.0
12416100,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7437291145324707,0.2709077000617981,0.2474268227815628,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.915819525718689,0.5119028091430664,0.487345814704895,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.983847200870514,0.6289843320846558,0.4403801560401916,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8152364492416382,0.3586688339710235,0.3430484533309936,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7081794142723083,0.2315509617328643,1.0589585304260254,284.9870910644531,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.237060546875,284.9781494140625,1.0,0.5935969948768616,1.0,1.0,0.0,1.0,-3.0945279598236084,3.094520330429077,7.696887223573867e-06,2.3891937732696533,0.904463529586792,0.904463529586792,0.0,171.1466064453125,178.0,57149.78125,0.0,2597.3955078125,1.0,279.8008728027344,283.5484924316406,294.4536437988281,298.19842529296875,293.1499938964844,293.1499938964844,279.75,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706332087516784,1.0,0.0,0.0,3.663720369338989,3.66374444961548,8.956491228673258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.51220703125,0.0,1547.1903076171875,1895.4371337890625,0.0,4046.7841796875,0.9081810116767884,1.0,0.0,3.0,1.0,0.0
12416160,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7406264543533325,0.2701645195484161,0.2469265013933181,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9111270308494568,0.5104973316192627,0.4862233698368072,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9807724952697754,0.6291155815124512,0.4406165778636932,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8120359182357788,0.3581281304359436,0.3427321910858154,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7052527666091919,0.2312414050102234,1.058452010154724,284.9268798828125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2268371582031,284.92462158203125,1.0,0.5945890545845032,1.0,1.0,0.0,1.0,-3.091876983642578,3.091869354248047,7.68386416893918e-06,2.3872132301330566,0.9036615490913392,0.9036615490913392,0.0,173.5067138671875,181.0,57211.390625,0.0,2604.70361328125,1.0,279.7580261230469,283.4937438964844,294.42022705078125,298.1253967285156,293.1499938964844,293.1499938964844,279.45001220703125,35925.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744331240653992,1.0,0.0,0.0,3.664248466491699,3.664272546768189,8.959073625192104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2314453125,0.0,1548.5152587890625,1895.4371337890625,0.0,4080.148193359375,0.908394694328308,1.0,0.0,3.0,1.0,0.0
12416220,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7342032790184021,0.268294483423233,0.2455613911151886,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.901983380317688,0.5071848034858704,0.4834792912006378,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.97410649061203,0.6287878751754761,0.4406790733337402,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8050992488861084,0.356575459241867,0.3416233360767364,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.6989341974258423,0.2301857769489288,1.0553444623947144,284.7131042480469,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2035217285156,284.710693359375,1.0,0.5959696173667908,1.0,1.0,0.0,1.0,-3.081949234008789,3.081941604614258,7.634812391188461e-06,2.3796372413635254,0.898779034614563,0.898779034614563,0.0,178.18399047851562,184.0,58219.10546875,0.0,2610.07763671875,1.0,279.4581298828125,283.2659912109375,294.3816833496094,298.15692138671875,293.1499938964844,293.1499938964844,279.75,36187.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841972589492798,1.0,0.0,0.0,3.658097743988037,3.6581218242645264,8.929021646508772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.185546875,0.0,1543.603759765625,1895.4371337890625,0.0,4165.10009765625,0.907193124294281,1.0,0.0,3.0,1.0,0.0
12416280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7342032790184021,0.268294483423233,0.2455613911151886,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.901983380317688,0.5071848034858704,0.4834792912006378,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.97410649061203,0.6287878751754761,0.4406790733337402,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8050992488861084,0.356575459241867,0.3416233360767364,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.6989341974258423,0.2301857769489288,1.0553444623947144,284.7131042480469,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2035217285156,284.710693359375,1.0,0.5959696173667908,1.0,1.0,0.0,1.0,-3.081949234008789,3.081941604614258,7.634812391188461e-06,2.3796372413635254,0.898779034614563,0.898779034614563,0.0,178.18399047851562,184.0,58219.10546875,0.0,2610.07763671875,1.0,279.4581298828125,283.2659912109375,294.3816833496094,298.15692138671875,293.1499938964844,293.1499938964844,279.75,36187.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841972589492798,1.0,0.0,0.0,3.658097743988037,3.6581218242645264,8.929021646508772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.185546875,0.0,1543.603759765625,1895.4371337890625,0.0,4165.10009765625,0.907193124294281,1.0,0.0,3.0,1.0,0.0
12416340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7297069430351257,0.2674736678600311,0.2446095645427703,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8956066966056824,0.5051515698432922,0.481258362531662,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9695558547973632,0.6301537156105042,0.4413070976734161,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8000178933143616,0.3558889329433441,0.3407876789569855,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6942993402481079,0.2296387553215026,1.052517652511597,284.860595703125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1955871582031,284.8610534667969,1.0,0.5970253348350525,1.0,1.0,0.0,1.0,-3.074474334716797,3.0744667053222656,7.597564035677351e-06,2.3737573623657227,0.8988029956817627,0.8988029956817627,0.0,181.633544921875,187.0,56625.171875,0.0,2613.72412109375,1.0,279.7422180175781,283.445068359375,294.2787780761719,297.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,36119.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750116467475892,1.0,0.0,0.0,3.652931451797485,3.652955293655396,8.903818979888456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.78271484375,0.0,1537.3284912109375,1895.4371337890625,0.0,4085.212890625,0.9060209393501282,1.0,0.0,3.0,1.0,0.0
12416400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7297069430351257,0.2674736678600311,0.2446095645427703,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8956066966056824,0.5051515698432922,0.481258362531662,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9695558547973632,0.6301537156105042,0.4413070976734161,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8000178933143616,0.3558889329433441,0.3407876789569855,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6942993402481079,0.2296387553215026,1.052517652511597,284.860595703125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1955871582031,284.8610534667969,1.0,0.5970253348350525,1.0,1.0,0.0,1.0,-3.074474334716797,3.0744667053222656,7.597564035677351e-06,2.3737573623657227,0.8988029956817627,0.8988029956817627,0.0,181.633544921875,187.0,56625.171875,0.0,2613.72412109375,1.0,279.7422180175781,283.445068359375,294.2787780761719,297.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,36119.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750116467475892,1.0,0.0,0.0,3.652931451797485,3.652955293655396,8.903818979888456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.78271484375,0.0,1537.3284912109375,1895.4371337890625,0.0,4085.212890625,0.9060209393501282,1.0,0.0,3.0,1.0,0.0
12416460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7277286052703857,0.267550379037857,0.2446301728487014,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.892304539680481,0.5043134689331055,0.4803619086742401,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9679797291755676,0.6327770948410034,0.4430477321147918,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7977039813995361,0.3561219573020935,0.3409399092197418,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6922030448913574,0.2297600656747818,1.0529369115829468,285.0301513671875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.03076171875,1.0,0.5985422134399414,1.0,1.0,0.0,1.0,-3.076195001602173,3.0761873722076416,7.606097369716735e-06,2.3750967979431152,0.901298463344574,0.901298463344574,0.0,183.8411560058593,190.0,55094.0078125,-0.0,2628.6474609375,1.0,280.04180908203125,283.6431579589844,294.2288513183594,297.7244567871094,293.1499938964844,293.1499938964844,279.75,35953.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644479155540466,1.0,0.0,0.0,3.65407657623291,3.6541006565094,8.909402708923153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.51953125,0.0,1537.3629150390625,1895.4371337890625,0.0,3992.13427734375,0.9061710834503174,1.0,0.0,3.0,1.0,0.0
