time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7277286052703857,0.267550379037857,0.2446301728487014,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.892304539680481,0.5043134689331055,0.4803619086742401,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9679797291755676,0.6327770948410034,0.4430477321147918,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7977039813995361,0.3561219573020935,0.3409399092197418,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6922030448913574,0.2297600656747818,1.0529369115829468,285.0301513671875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.03076171875,1.0,0.5985422134399414,1.0,1.0,0.0,1.0,-3.076195001602173,3.0761873722076416,7.606097369716735e-06,2.3750967979431152,0.901298463344574,0.901298463344574,0.0,183.8411560058593,190.0,55094.0078125,-0.0,2628.6474609375,1.0,280.04180908203125,283.6431579589844,294.2288513183594,297.7244567871094,293.1499938964844,293.1499938964844,279.75,35953.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644479155540466,1.0,0.0,0.0,3.65407657623291,3.6541006565094,8.909402708923153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.51953125,0.0,1537.3629150390625,1895.4371337890625,0.0,3992.13427734375,0.9061710834503174,1.0,0.0,3.0,1.0,0.0
12416580,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7243450880050659,0.2664817571640014,0.2441803812980651,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8873710632324219,0.5021588206291199,0.4789504110813141,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9644408822059632,0.6333966255187988,0.4440608918666839,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7939313650131226,0.3553833961486816,0.3407406806945801,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6888065934181213,0.2292055040597915,1.0523289442062378,284.8378601074219,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1889038085937,284.83551025390625,1.0,0.6000862121582031,1.0,1.0,0.0,1.0,-3.074219226837158,3.074211597442627,7.596924206154654e-06,2.3738200664520264,0.8982931971549988,0.8982931971549988,0.0,187.02374267578125,193.0,56121.6640625,-0.0,2641.493408203125,1.0,279.7577819824219,283.435546875,294.2593994140625,297.8846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36108.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733720421791076,1.0,0.0,0.0,3.6509976387023926,3.651021718978882,8.894394341041334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.8896484375,0.0,1535.0882568359375,1895.4371337890625,0.0,4070.847900390625,0.905560314655304,1.0,0.0,3.0,1.0,0.0
12416640,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7243450880050659,0.2664817571640014,0.2441803812980651,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8873710632324219,0.5021588206291199,0.4789504110813141,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9644408822059632,0.6333966255187988,0.4440608918666839,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7939313650131226,0.3553833961486816,0.3407406806945801,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6888065934181213,0.2292055040597915,1.0523289442062378,284.8378601074219,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1889038085937,284.83551025390625,1.0,0.6000862121582031,1.0,1.0,0.0,1.0,-3.074219226837158,3.074211597442627,7.596924206154654e-06,2.3738200664520264,0.8982931971549988,0.8982931971549988,0.0,187.02374267578125,193.0,56121.6640625,-0.0,2641.493408203125,1.0,279.7577819824219,283.435546875,294.2593994140625,297.8846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36108.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733720421791076,1.0,0.0,0.0,3.6509976387023926,3.651021718978882,8.894394341041334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.8896484375,0.0,1535.0882568359375,1895.4371337890625,0.0,4070.847900390625,0.905560314655304,1.0,0.0,3.0,1.0,0.0
12416700,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7219365239143372,0.2659057080745697,0.2436234652996063,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8841109275817871,0.5010334253311157,0.477824330329895,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9617550373077391,0.6337308287620544,0.4441748261451721,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7912905216217041,0.3549267947673797,0.3402982950210571,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6863765716552734,0.2288124114274978,1.050742268562317,284.9482727050781,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1833801269531,284.9550476074219,1.0,0.6006460189819336,1.0,1.0,0.0,1.0,-3.0698912143707275,3.0698835849761963,7.575567906314973e-06,2.370486259460449,0.8993251323699951,0.8993251323699951,0.0,188.95877075195312,193.0,54853.9453125,-0.0,2643.221435546875,1.0,280.0013122558594,283.57684326171875,294.1876220703125,297.6477355957031,293.1499938964844,293.1499938964844,280.04998779296875,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967734694480896,1.0,0.0,0.0,3.649771690368652,3.6497955322265625,8.888421803021629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.08056640625,0.0,1533.3116455078125,1895.4371337890625,0.0,4021.225830078125,0.9053003787994384,1.0,0.0,3.0,1.0,0.0
12416760,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7202317118644714,0.2656089961528778,0.2433301359415054,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8817110061645508,0.5002519488334656,0.4770406186580658,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9600068926811218,0.6345027089118958,0.4446564614772796,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7894023060798645,0.3547167479991913,0.3400810360908508,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6845991015434265,0.2285792976617813,1.049739956855774,284.9831237792969,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1819152832031,284.9833984375,1.0,0.6012526154518127,1.0,1.0,0.0,1.0,-3.0677053928375244,3.067697763442993,7.564754014310893e-06,2.368785858154297,0.8999379277229309,0.8999379277229309,0.0,190.48057556152344,196.0,54579.8046875,-0.0,2646.94287109375,1.0,280.04229736328125,283.6138610839844,294.170166015625,297.6451721191406,293.1499938964844,293.1499938964844,280.3500061035156,35992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644861221313475,1.0,0.0,0.0,3.650548458099365,3.650572538375856,8.89220700628357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.77734375,0.0,1533.72216796875,1895.4371337890625,0.0,3992.473388671875,0.9054044485092164,1.0,0.0,3.0,1.0,0.0
12416820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7177900075912476,0.265442430973053,0.2431536614894867,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8780899047851562,0.499247670173645,0.4760293364524841,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9577128291130066,0.6366153955459595,0.4460677206516266,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7866893410682678,0.3547270596027374,0.3400579392910003,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6820159554481506,0.2284269332885742,1.04906165599823,285.1477355957031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1842956542969,285.14813232421875,1.0,0.6026658415794373,1.0,1.0,0.0,1.0,-3.0671257972717285,3.0671181678771973,7.561959591839695e-06,2.3683650493621826,0.9039674997329712,0.9039674997329712,0.0,193.0415802001953,199.0,53087.921875,-0.0,2659.220947265625,1.0,280.341796875,283.8092346191406,294.12646484375,297.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,35806.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536103010177612,1.0,0.0,0.0,3.657196998596192,3.6572210788726807,8.924625944928266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.3837890625,0.0,1539.7386474609375,1895.4371337890625,0.0,3895.427978515625,0.906769037246704,1.0,0.0,3.0,1.0,0.0
12416880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7177900075912476,0.265442430973053,0.2431536614894867,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8780899047851562,0.499247670173645,0.4760293364524841,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9577128291130066,0.6366153955459595,0.4460677206516266,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7866893410682678,0.3547270596027374,0.3400579392910003,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6820159554481506,0.2284269332885742,1.04906165599823,285.1477355957031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1842956542969,285.14813232421875,1.0,0.6026658415794373,1.0,1.0,0.0,1.0,-3.0671257972717285,3.0671181678771973,7.561959591839695e-06,2.3683650493621826,0.9039674997329712,0.9039674997329712,0.0,193.0415802001953,199.0,53087.921875,-0.0,2659.220947265625,1.0,280.341796875,283.8092346191406,294.12646484375,297.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,35806.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536103010177612,1.0,0.0,0.0,3.657196998596192,3.6572210788726807,8.924625944928266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.3837890625,0.0,1539.7386474609375,1895.4371337890625,0.0,3895.427978515625,0.906769037246704,1.0,0.0,3.0,1.0,0.0
12416940,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7141329050064087,0.2641887962818146,0.2425378561019897,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8732088208198547,0.4969505369663238,0.4744885861873626,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.953705072402954,0.6367329359054565,0.446743369102478,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7828377485275269,0.3537915349006653,0.3396785855293274,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6784468293190002,0.2276471704244613,1.0474441051483154,284.9505310058594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17254638671875,284.9479675292969,1.0,0.6040238738059998,1.0,1.0,0.0,1.0,-3.0629584789276123,3.062950849533081,7.542015737271868e-06,2.3653950691223145,0.9024325609207152,0.9024325609207152,0.0,196.39114379882807,202.0,54160.50390625,-0.0,2668.6044921875,1.0,280.0577392578125,283.5985717773437,294.16619873046875,297.66522216796875,293.1499938964844,293.1499938964844,279.75,35948.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629760384559632,1.0,0.0,0.0,3.660050868988037,3.6600749492645264,8.938558835325239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.02783203125,0.0,1543.9931640625,1895.4371337890625,0.0,3979.069580078125,0.9074759483337402,1.0,0.0,3.0,1.0,0.0
12417000,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7141329050064087,0.2641887962818146,0.2425378561019897,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8732088208198547,0.4969505369663238,0.4744885861873626,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.953705072402954,0.6367329359054565,0.446743369102478,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7828377485275269,0.3537915349006653,0.3396785855293274,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6784468293190002,0.2276471704244613,1.0474441051483154,284.9505310058594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17254638671875,284.9479675292969,1.0,0.6040238738059998,1.0,1.0,0.0,1.0,-3.0629584789276123,3.062950849533081,7.542015737271868e-06,2.3653950691223145,0.9024325609207152,0.9024325609207152,0.0,196.39114379882807,202.0,54160.50390625,-0.0,2668.6044921875,1.0,280.0577392578125,283.5985717773437,294.16619873046875,297.66522216796875,293.1499938964844,293.1499938964844,279.75,35948.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629760384559632,1.0,0.0,0.0,3.660050868988037,3.6600749492645264,8.938558835325239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.02783203125,0.0,1543.9931640625,1895.4371337890625,0.0,3979.069580078125,0.9074759483337402,1.0,0.0,3.0,1.0,0.0
12417060,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.7078436613082886,0.2617538571357727,0.2407684326171875,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8658751249313354,0.4931798577308655,0.4714449048042297,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9465426206588744,0.6350060701370239,0.4459571540355682,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.776633083820343,0.351635992527008,0.3381040096282959,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.6726397275924683,0.2259038090705871,1.0415908098220823,284.7282409667969,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14776611328125,284.72540283203125,1.0,0.6045979261398315,1.0,1.0,0.0,1.0,-3.047307252883911,3.047299861907959,7.465546332241502e-06,2.3534815311431885,0.8976991176605225,0.8976991176605225,0.0,200.8863220214844,205.0,55118.33203125,-0.0,2661.587890625,1.0,279.7581787109375,283.3680419921875,294.14599609375,297.72247314453125,293.1499938964844,293.1499938964844,280.04998779296875,36194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97302508354187,1.0,0.0,0.0,3.653664350509644,3.653688430786133,8.907392157198046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.71728515625,0.0,1538.70654296875,1895.4371337890625,0.0,4067.804443359375,0.9062077403068542,1.0,0.0,3.0,1.0,0.0
12417120,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.7078436613082886,0.2617538571357727,0.2407684326171875,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8658751249313354,0.4931798577308655,0.4714449048042297,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9465426206588744,0.6350060701370239,0.4459571540355682,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.776633083820343,0.351635992527008,0.3381040096282959,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.6726397275924683,0.2259038090705871,1.0415908098220823,284.7282409667969,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14776611328125,284.72540283203125,1.0,0.6045979261398315,1.0,1.0,0.0,1.0,-3.047307252883911,3.047299861907959,7.465546332241502e-06,2.3534815311431885,0.8976991176605225,0.8976991176605225,0.0,200.8863220214844,205.0,55118.33203125,-0.0,2661.587890625,1.0,279.7581787109375,283.3680419921875,294.14599609375,297.72247314453125,293.1499938964844,293.1499938964844,280.04998779296875,36194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97302508354187,1.0,0.0,0.0,3.653664350509644,3.653688430786133,8.907392157198046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.71728515625,0.0,1538.70654296875,1895.4371337890625,0.0,4067.804443359375,0.9062077403068542,1.0,0.0,3.0,1.0,0.0
12417180,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7024071216583252,0.260112464427948,0.2391473054885864,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8597927689552307,0.4903438091278076,0.4685593247413635,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9407538175582886,0.6346951127052307,0.4454714655876159,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.771436870098114,0.3500651121139526,0.3365149199962616,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6675947904586792,0.2244439274072647,1.0350148677825928,284.8677978515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1349182128906,284.867919921875,1.0,0.6047379374504089,1.0,1.0,0.0,1.0,-3.031479597091675,3.0314722061157227,7.388029644062044e-06,2.341187000274658,0.8977618217468262,0.8977618217468262,0.0,204.52880859375,208.0,53501.83984375,-0.0,2649.854736328125,1.0,280.0422058105469,283.545166015625,294.0475158691406,297.4568786621094,293.1499938964844,293.1499938964844,280.3500061035156,36121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624769687652588,1.0,0.0,0.0,3.6484429836273193,3.6484670639038086,8.881951885086892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.6689453125,0.0,1532.344482421875,1895.4371337890625,0.0,3974.634765625,0.9050186276435852,1.0,0.0,3.0,1.0,0.0
12417240,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7024071216583252,0.260112464427948,0.2391473054885864,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8597927689552307,0.4903438091278076,0.4685593247413635,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9407538175582886,0.6346951127052307,0.4454714655876159,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.771436870098114,0.3500651121139526,0.3365149199962616,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6675947904586792,0.2244439274072647,1.0350148677825928,284.8677978515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1349182128906,284.867919921875,1.0,0.6047379374504089,1.0,1.0,0.0,1.0,-3.031479597091675,3.0314722061157227,7.388029644062044e-06,2.341187000274658,0.8977618217468262,0.8977618217468262,0.0,204.52880859375,208.0,53501.83984375,-0.0,2649.854736328125,1.0,280.0422058105469,283.545166015625,294.0475158691406,297.4568786621094,293.1499938964844,293.1499938964844,280.3500061035156,36121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624769687652588,1.0,0.0,0.0,3.6484429836273193,3.6484670639038086,8.881951885086892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.6689453125,0.0,1532.344482421875,1895.4371337890625,0.0,3974.634765625,0.9050186276435852,1.0,0.0,3.0,1.0,0.0
12417300,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7006513476371765,0.2596806585788727,0.238694965839386,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8577411770820618,0.4894100129604339,0.4675812125205993,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9390409588813782,0.6351038217544556,0.4456578493118286,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7697425484657288,0.3496505320072174,0.3360592126846313,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.665892481803894,0.2239825576543808,1.0327941179275513,284.9933776855469,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1335144042969,285.0007629394531,1.0,0.6049185395240784,1.0,1.0,0.0,1.0,-3.026762723922729,3.0267553329467773,7.365028523054207e-06,2.3375322818756104,0.899259090423584,0.899259090423584,0.0,205.8352508544922,208.0,52215.56640625,-0.0,2647.51171875,1.0,280.2987365722656,283.7020874023437,294.00323486328125,297.27227783203125,293.1499938964844,293.1499938964844,280.3500061035156,36031.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542288780212402,1.0,0.0,0.0,3.647944211959839,3.647968053817749,8.879522965798969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.025390625,0.0,1531.119873046875,1895.4371337890625,0.0,3900.978271484375,0.9048836827278136,1.0,0.0,3.0,1.0,0.0
12417360,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6994268894195557,0.259432703256607,0.2384694963693618,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8562171459197998,0.4887126088142395,0.4669071733951568,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.937962293624878,0.6357389092445374,0.4461030960083008,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.768543541431427,0.3494302928447723,0.335839182138443,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6646590828895569,0.2236804515123367,1.0314027070999146,285.0311889648437,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13458251953125,285.0315246582031,1.0,0.6052389740943909,1.0,1.0,0.0,1.0,-3.02427625656128,3.024268865585327,7.352937700488837e-06,2.3356142044067383,0.9002248048782349,0.9002248048782349,0.0,206.8990631103516,211.0,51959.48046875,-0.0,2648.214111328125,1.0,280.34185791015625,283.7425842285156,294.0081787109375,297.30401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35955.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500596523284912,1.0,0.0,0.0,3.649538278579712,3.649562358856201,8.887285503078601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.87744140625,0.0,1532.3209228515625,1895.4371337890625,0.0,3863.49951171875,0.9051563739776612,1.0,0.0,3.0,1.0,0.0
12417420,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6955233812332153,0.2577917575836181,0.2374827116727829,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8517916798591614,0.4859424829483032,0.4648915827274322,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9337304830551147,0.6347999572753906,0.4460621774196625,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7648857831954956,0.3479698300361633,0.3349426388740539,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6611412763595581,0.222432255744934,1.0275335311889648,284.83251953125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1224670410156,284.8298645019531,1.0,0.6058236956596375,1.0,1.0,0.0,1.0,-3.014900922775269,3.0148937702178955,7.307947271328885e-06,2.328598499298096,0.8971074819564819,0.8971074819564819,0.0,209.9740295410156,214.0,52961.54296875,-0.0,2646.00341796875,1.0,280.0578308105469,283.53338623046875,294.0560913085937,297.4792175292969,293.1499938964844,293.1499938964844,280.3500061035156,36115.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587900042533876,1.0,0.0,0.0,3.646230459213257,3.646254301071167,8.871182330949523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.97314453125,0.0,1529.840087890625,1895.4371337890625,0.0,3941.792724609375,0.9044981002807616,1.0,0.0,3.0,1.0,0.0
12417480,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6955233812332153,0.2577917575836181,0.2374827116727829,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8517916798591614,0.4859424829483032,0.4648915827274322,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9337304830551147,0.6347999572753906,0.4460621774196625,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7648857831954956,0.3479698300361633,0.3349426388740539,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6611412763595581,0.222432255744934,1.0275335311889648,284.83251953125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1224670410156,284.8298645019531,1.0,0.6058236956596375,1.0,1.0,0.0,1.0,-3.014900922775269,3.0148937702178955,7.307947271328885e-06,2.328598499298096,0.8971074819564819,0.8971074819564819,0.0,209.9740295410156,214.0,52961.54296875,-0.0,2646.00341796875,1.0,280.0578308105469,283.53338623046875,294.0560913085937,297.4792175292969,293.1499938964844,293.1499938964844,280.3500061035156,36115.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587900042533876,1.0,0.0,0.0,3.646230459213257,3.646254301071167,8.871182330949523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.97314453125,0.0,1529.840087890625,1895.4371337890625,0.0,3941.792724609375,0.9044981002807616,1.0,0.0,3.0,1.0,0.0
12417540,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6910489797592163,0.2564014792442322,0.2361646592617035,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8469191193580627,0.4834652841091156,0.4624460935592651,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9287737607955932,0.6343244910240173,0.4455616474151611,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7607334852218628,0.3466307520866394,0.3336470127105713,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6571467518806458,0.2212147861719131,1.022233009338379,284.9736022949219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1141052246094,284.9737243652344,1.0,0.6061223745346069,1.0,1.0,0.0,1.0,-3.001839160919189,3.0018317699432373,7.244730113598052e-06,2.3184962272644043,0.8985946178436279,0.8985946178436279,0.0,213.2628631591797,202.0,51420.03515625,-0.0,2637.83447265625,1.0,280.3421325683594,283.7116394042969,293.97320556640625,297.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489722847938538,1.0,0.0,0.0,3.645359992980957,3.6453840732574463,8.866947496244393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5888671875,0.0,1528.0413818359375,1895.4371337890625,0.0,3853.69873046875,0.9042513966560364,1.0,0.0,3.0,1.0,0.0
12417600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6910489797592163,0.2564014792442322,0.2361646592617035,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8469191193580627,0.4834652841091156,0.4624460935592651,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9287737607955932,0.6343244910240173,0.4455616474151611,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7607334852218628,0.3466307520866394,0.3336470127105713,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6571467518806458,0.2212147861719131,1.022233009338379,284.9736022949219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1141052246094,284.9737243652344,1.0,0.6061223745346069,1.0,1.0,0.0,1.0,-3.001839160919189,3.0018317699432373,7.244730113598052e-06,2.3184962272644043,0.8985946178436279,0.8985946178436279,0.0,213.2628631591797,202.0,51420.03515625,-0.0,2637.83447265625,1.0,280.3421325683594,283.7116394042969,293.97320556640625,297.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489722847938538,1.0,0.0,0.0,3.645359992980957,3.6453840732574463,8.866947496244393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5888671875,0.0,1528.0413818359375,1895.4371337890625,0.0,3853.69873046875,0.9042513966560364,1.0,0.0,3.0,1.0,0.0
12417660,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.6931876540184021,0.2557762861251831,0.2353241443634033,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8492017388343811,0.481921911239624,0.4606705605983734,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.933357000350952,0.6349536776542664,0.4457458555698395,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7631481885910034,0.3460007011890411,0.3327636122703552,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6589418053627014,0.2205284386873245,1.0179157257080078,285.1332702636719,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1151733398437,285.1333923339844,1.0,0.602349579334259,1.0,1.0,0.0,1.0,-2.992661952972412,2.992654800415039,7.200622349046171e-06,2.311460256576538,0.9023990631103516,0.9023990631103516,0.0,209.1853942871093,190.0,49897.7734375,-0.0,2599.50146484375,1.0,280.6417541503906,283.9060363769531,293.9351806640625,297.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368181228637696,1.0,0.0,0.0,3.6514368057250977,3.651460886001587,8.896534495761443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.09423828125,0.0,1533.4373779296875,1895.4371337890625,0.0,3743.473388671875,0.905489981174469,1.0,0.0,3.0,1.0,0.0
12417720,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.6931876540184021,0.2557762861251831,0.2353241443634033,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8492017388343811,0.481921911239624,0.4606705605983734,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.933357000350952,0.6349536776542664,0.4457458555698395,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7631481885910034,0.3460007011890411,0.3327636122703552,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6589418053627014,0.2205284386873245,1.0179157257080078,285.1332702636719,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1151733398437,285.1333923339844,1.0,0.602349579334259,1.0,1.0,0.0,1.0,-2.992661952972412,2.992654800415039,7.200622349046171e-06,2.311460256576538,0.9023990631103516,0.9023990631103516,0.0,209.1853942871093,190.0,49897.7734375,-0.0,2599.50146484375,1.0,280.6417541503906,283.9060363769531,293.9351806640625,297.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368181228637696,1.0,0.0,0.0,3.6514368057250977,3.651460886001587,8.896534495761443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.09423828125,0.0,1533.4373779296875,1895.4371337890625,0.0,3743.473388671875,0.905489981174469,1.0,0.0,3.0,1.0,0.0
12417780,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6973875761032104,0.25418421626091,0.2339991182088852,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8540070652961731,0.4791821837425232,0.4582913219928741,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9410324692726136,0.6336381435394287,0.4451386034488678,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7679000496864319,0.34450364112854,0.3314363956451416,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6628327369689941,0.2193188369274139,1.0123463869094849,284.9277648925781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.10498046875,284.9247436523437,1.0,0.5964556932449341,1.0,1.0,0.0,1.0,-2.9792022705078125,2.9791951179504395,7.136524800444022e-06,2.3012919425964355,0.900509774684906,0.900509774684906,0.0,202.0303192138672,178.0,50887.078125,-0.0,2537.686767578125,1.0,280.3577880859375,283.6912536621094,293.9857482910156,297.2797546386719,293.1499938964844,293.1499938964844,280.04998779296875,35975.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462059140205384,1.0,0.0,0.0,3.6533498764038086,3.653373956680298,8.90585909019137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.52294921875,0.0,1536.7147216796875,1895.4371337890625,0.0,3828.71826171875,0.9059933423995972,1.0,0.0,3.0,1.0,0.0
12417840,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6973875761032104,0.25418421626091,0.2339991182088852,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8540070652961731,0.4791821837425232,0.4582913219928741,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9410324692726136,0.6336381435394287,0.4451386034488678,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7679000496864319,0.34450364112854,0.3314363956451416,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6628327369689941,0.2193188369274139,1.0123463869094849,284.9277648925781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.10498046875,284.9247436523437,1.0,0.5964556932449341,1.0,1.0,0.0,1.0,-2.9792022705078125,2.9791951179504395,7.136524800444022e-06,2.3012919425964355,0.900509774684906,0.900509774684906,0.0,202.0303192138672,178.0,50887.078125,-0.0,2537.686767578125,1.0,280.3577880859375,283.6912536621094,293.9857482910156,297.2797546386719,293.1499938964844,293.1499938964844,280.04998779296875,35975.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462059140205384,1.0,0.0,0.0,3.6533498764038086,3.653373956680298,8.90585909019137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.52294921875,0.0,1536.7147216796875,1895.4371337890625,0.0,3828.71826171875,0.9059933423995972,1.0,0.0,3.0,1.0,0.0
12417900,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6992946267127991,0.2529490292072296,0.2328994423151016,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8563913702964783,0.4772524833679199,0.4565289318561554,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9447479844093324,0.6322199702262878,0.4442442059516907,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7702305912971497,0.3433044850826263,0.3303205072879791,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.6647018194198608,0.2183843851089477,1.0080360174179075,284.7682189941406,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.09552001953125,284.7576904296875,1.0,0.5927644371986389,1.0,1.0,0.0,1.0,-2.9681692123413086,2.9681620597839355,7.083957370923599e-06,2.2928528785705566,0.8977521061897278,0.8977521061897278,0.0,198.0883178710937,178.0,51836.23046875,-0.0,2497.142822265625,1.0,280.10113525390625,283.51483154296875,294.0035705566406,297.418212890625,293.1499938964844,293.1499938964844,280.04998779296875,36109.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535951018333436,1.0,0.0,0.0,3.6509411334991455,3.650964975357056,8.894118650459859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.36279296875,0.0,1535.0389404296875,1895.4371337890625,0.0,3895.291015625,0.9055079221725464,1.0,0.0,3.0,1.0,0.0
12417960,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7010283470153809,0.2515002489089966,0.2315320372581482,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.858699381351471,0.4750403165817261,0.4544044137001037,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.948305368423462,0.6304365992546082,0.4429884254932403,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7724635004997253,0.3418638110160827,0.3289087116718292,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6664451360702515,0.2172573059797287,1.0026681423187256,284.6962280273437,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0843505859375,284.69293212890625,1.0,0.5886255502700806,1.0,1.0,0.0,1.0,-2.9543168544769287,2.954309701919556,7.018143605819205e-06,2.2822189331054688,0.8952928781509399,0.8952928781509399,0.0,193.9937896728516,166.0,51749.7890625,-0.0,2450.93603515625,1.0,280.0581359863281,283.45556640625,293.9709777832031,297.33770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36236.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956551730632782,1.0,0.0,0.0,3.645460367202759,3.645484447479248,8.867435781212407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.97021484375,0.0,1529.8927001953125,1895.4371337890625,0.0,3921.78857421875,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
12418020,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7069488763809204,0.2496443390846252,0.2292160540819168,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8660094141960144,0.4718402922153473,0.4506541192531585,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9585407376289368,0.628694474697113,0.4411069452762604,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.779342770576477,0.3398438394069671,0.326368898153305,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6719754934310913,0.2155362218618393,0.992404043674469,284.8305969238281,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07391357421875,284.83056640625,1.0,0.5796845555305481,1.0,1.0,0.0,1.0,-2.929362535476685,2.92935562133789,6.899883373989724e-06,2.2628538608551025,0.8930025100708008,0.8930025100708008,0.0,184.0877227783203,154.0,50064.51953125,-0.0,2356.05615234375,1.0,280.34210205078125,283.6310729980469,293.8688049316406,297.06597900390625,293.1499938964844,293.1499938964844,280.6499938964844,36257.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447618126869202,1.0,0.0,0.0,3.6361024379730233,3.6361262798309326,8.821968435768213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.9267578125,0.0,1519.678466796875,1895.4371337890625,0.0,3815.652099609375,0.902332067489624,1.0,0.0,3.0,1.0,0.0
12418080,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7069488763809204,0.2496443390846252,0.2292160540819168,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8660094141960144,0.4718402922153473,0.4506541192531585,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9585407376289368,0.628694474697113,0.4411069452762604,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.779342770576477,0.3398438394069671,0.326368898153305,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6719754934310913,0.2155362218618393,0.992404043674469,284.8305969238281,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07391357421875,284.83056640625,1.0,0.5796845555305481,1.0,1.0,0.0,1.0,-2.929362535476685,2.92935562133789,6.899883373989724e-06,2.2628538608551025,0.8930025100708008,0.8930025100708008,0.0,184.0877227783203,154.0,50064.51953125,-0.0,2356.05615234375,1.0,280.34210205078125,283.6310729980469,293.8688049316406,297.06597900390625,293.1499938964844,293.1499938964844,280.6499938964844,36257.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447618126869202,1.0,0.0,0.0,3.6361024379730233,3.6361262798309326,8.821968435768213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.9267578125,0.0,1519.678466796875,1895.4371337890625,0.0,3815.652099609375,0.902332067489624,1.0,0.0,3.0,1.0,0.0
12418140,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7164928317070007,0.2488048523664474,0.2278661429882049,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8777737021446228,0.4698874056339264,0.4481444656848907,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.972847044467926,0.6284999251365662,0.4404449462890625,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7902743816375732,0.3388019204139709,0.3247557580471039,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6811618804931641,0.2145518660545349,0.9851803779602052,284.9930725097656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0745849609375,284.9934387207031,1.0,0.570678174495697,1.0,1.0,0.0,1.0,-2.9132981300354004,2.9132912158966064,6.824336651334306e-06,2.250410318374634,0.8910442590713501,0.8910442590713501,0.0,172.3534698486328,142.0,48426.69921875,-0.0,2269.14306640625,1.0,280.6416320800781,283.8306579589844,293.8279113769531,296.9060363769531,293.1499938964844,293.1499938964844,280.95001220703125,36252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305285215377808,1.0,0.0,0.0,3.6267032623291016,3.626727104187012,8.77641866736667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.17333984375,0.0,1509.2777099609375,1895.4371337890625,0.0,3685.984619140625,0.9002336263656616,1.0,0.0,3.0,1.0,0.0
12418200,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7164928317070007,0.2488048523664474,0.2278661429882049,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8777737021446228,0.4698874056339264,0.4481444656848907,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.972847044467926,0.6284999251365662,0.4404449462890625,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7902743816375732,0.3388019204139709,0.3247557580471039,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6811618804931641,0.2145518660545349,0.9851803779602052,284.9930725097656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0745849609375,284.9934387207031,1.0,0.570678174495697,1.0,1.0,0.0,1.0,-2.9132981300354004,2.9132912158966064,6.824336651334306e-06,2.250410318374634,0.8910442590713501,0.8910442590713501,0.0,172.3534698486328,142.0,48426.69921875,-0.0,2269.14306640625,1.0,280.6416320800781,283.8306579589844,293.8279113769531,296.9060363769531,293.1499938964844,293.1499938964844,280.95001220703125,36252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305285215377808,1.0,0.0,0.0,3.6267032623291016,3.626727104187012,8.77641866736667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.17333984375,0.0,1509.2777099609375,1895.4371337890625,0.0,3685.984619140625,0.9002336263656616,1.0,0.0,3.0,1.0,0.0
12418260,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7279068231582642,0.2484433948993683,0.2270092219114303,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8929260969161987,0.46856689453125,0.446311742067337,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9884408712387084,0.6289900541305542,0.4403412938117981,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8042009472846985,0.3382959961891174,0.3237029910087585,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.6931707859039307,0.2140277326107025,0.9801552295684814,285.1607666015625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.08056640625,285.1612854003906,1.0,0.561869740486145,1.0,1.0,0.0,1.0,-2.9026308059692383,2.9026241302490234,6.774499979655957e-06,2.2421910762786865,0.8896315097808838,0.8896315097808838,0.0,160.01455688476562,130.0,46851.5234375,-0.0,2189.42138671875,1.0,280.9415283203125,284.0336608886719,293.8041687011719,296.7807312011719,293.1499938964844,293.1499938964844,281.25,36221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170609712600708,1.0,0.0,0.0,3.61842942237854,3.618453025817871,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.849609375,0.0,1499.9674072265625,1895.4371337890625,0.0,3562.010498046875,0.8983665704727173,1.0,0.0,3.0,1.0,0.0
12418320,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7279068231582642,0.2484433948993683,0.2270092219114303,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8929260969161987,0.46856689453125,0.446311742067337,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9884408712387084,0.6289900541305542,0.4403412938117981,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8042009472846985,0.3382959961891174,0.3237029910087585,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.6931707859039307,0.2140277326107025,0.9801552295684814,285.1607666015625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.08056640625,285.1612854003906,1.0,0.561869740486145,1.0,1.0,0.0,1.0,-2.9026308059692383,2.9026241302490234,6.774499979655957e-06,2.2421910762786865,0.8896315097808838,0.8896315097808838,0.0,160.01455688476562,130.0,46851.5234375,-0.0,2189.42138671875,1.0,280.9415283203125,284.0336608886719,293.8041687011719,296.7807312011719,293.1499938964844,293.1499938964844,281.25,36221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170609712600708,1.0,0.0,0.0,3.61842942237854,3.618453025817871,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.849609375,0.0,1499.9674072265625,1895.4371337890625,0.0,3562.010498046875,0.8983665704727173,1.0,0.0,3.0,1.0,0.0
