time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418380,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7402024269104004,0.2483117580413818,0.2264379858970642,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9097605347633362,0.467590183019638,0.4448933005332947,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9990000128746032,0.6300572752952576,0.4357207119464874,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8186760544776917,0.3380832374095917,0.3230107724666595,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7063408493995667,0.2137663513422012,0.9766789078712464,285.3282165527344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0892639160156,285.32794189453125,1.0,0.5530375242233276,1.0,1.0,0.0,1.0,-2.8898305892944336,2.8898239135742188,6.715214112773538e-06,2.2324509620666504,0.888737142086029,0.888737142086029,0.0,148.3597412109375,118.0,45268.14453125,-0.0,2109.91943359375,1.0,281.2414855957031,284.2352905273437,293.78094482421875,296.66180419921875,293.1499938964844,293.1499938964844,281.54998779296875,36175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042416214942932,1.0,0.0,0.0,3.611848831176758,3.611872434616089,8.704672040948935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.28857421875,0.0,1492.4365234375,1895.4371337890625,0.0,3443.089599609375,0.8968656063079834,1.0,0.0,3.0,1.0,0.0
12418440,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7402024269104004,0.2483117580413818,0.2264379858970642,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9097605347633362,0.467590183019638,0.4448933005332947,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9990000128746032,0.6300572752952576,0.4357207119464874,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8186760544776917,0.3380832374095917,0.3230107724666595,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7063408493995667,0.2137663513422012,0.9766789078712464,285.3282165527344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0892639160156,285.32794189453125,1.0,0.5530375242233276,1.0,1.0,0.0,1.0,-2.8898305892944336,2.8898239135742188,6.715214112773538e-06,2.2324509620666504,0.888737142086029,0.888737142086029,0.0,148.3597412109375,118.0,45268.14453125,-0.0,2109.91943359375,1.0,281.2414855957031,284.2352905273437,293.78094482421875,296.66180419921875,293.1499938964844,293.1499938964844,281.54998779296875,36175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042416214942932,1.0,0.0,0.0,3.611848831176758,3.611872434616089,8.704672040948935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.28857421875,0.0,1492.4365234375,1895.4371337890625,0.0,3443.089599609375,0.8968656063079834,1.0,0.0,3.0,1.0,0.0
12418500,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.7453375458717346,0.2482388019561767,0.2261998206377029,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9172162413597108,0.4671259224414825,0.4442615211009979,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9990000128746032,0.6319739818572998,0.425786405801773,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8243843913078308,0.3379960656166076,0.3227413296699524,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7116616368293762,0.2136546969413757,0.9753187894821168,285.4465637207031,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0968933105469,285.4538269042969,1.0,0.5480993390083313,1.0,1.0,0.0,1.0,-2.8747525215148926,2.8747458457946777,6.645765097346157e-06,2.221000909805298,0.8888623714447021,0.8888623714447021,0.0,143.59820556640625,118.0,43904.703125,-0.0,2061.328125,1.0,281.4976501464844,284.38787841796875,293.7445373535156,296.4986572265625,293.1499938964844,293.1499938964844,281.54998779296875,36145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956273198127747,1.0,0.0,0.0,3.6089141368865967,3.608937978744507,8.690532808941498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.77685546875,0.0,1489.0098876953125,1895.4371337890625,0.0,3362.79150390625,0.896221935749054,1.0,0.0,3.0,1.0,0.0
12418560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7512410283088684,0.2482052445411682,0.2260181903839111,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9259077906608582,0.4667272269725799,0.4437243044376373,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9990000128746032,0.6350759863853455,0.4150439500808716,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.830793559551239,0.3379576504230499,0.3225387930870056,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7173805236816406,0.2135901898145675,0.974188506603241,285.47784423828125,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.10968017578125,285.4773864746094,1.0,0.5429542660713196,1.0,1.0,0.0,1.0,-2.8593757152557373,2.8593690395355225,6.574899089173414e-06,2.2091386318206787,0.8879963755607605,0.8879963755607605,0.0,138.58705139160156,106.0,43518.6328125,-0.0,2011.4029541015625,1.0,281.5415344238281,284.424072265625,293.7516784667969,296.5294494628906,293.1499938964844,293.1499938964844,281.8500061035156,36140.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909942507743835,1.0,0.0,0.0,3.606650114059448,3.6066737174987793,8.679631946506561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.63818359375,0.0,1486.5133056640625,1895.4371337890625,0.0,3319.504638671875,0.8956776261329651,1.0,0.0,3.0,1.0,0.0
12418620,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7650109529495239,0.2481436729431152,0.2256112992763519,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9456729888916016,0.465972363948822,0.4426350593566894,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9990000128746032,0.6434445381164551,0.3919281959533691,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.845534086227417,0.3378967046737671,0.3221097886562347,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7298309803009033,0.2135282754898071,0.9720693230628968,285.62481689453125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1490173339844,285.62432861328125,1.0,0.5320944786071777,1.0,1.0,0.0,1.0,-2.826733589172364,2.8267271518707275,6.425703759305179e-06,2.183948040008545,0.8874949812889099,0.8874949812889099,0.0,128.2147674560547,109.0,41760.015625,-0.0,1908.3494873046875,1.0,281.8414001464844,284.6105651855469,293.71875,296.3898010253906,293.1499938964844,293.1499938964844,282.1499938964844,36109.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765743970870972,1.0,0.0,0.0,3.6026153564453125,3.602638959884644,8.660223329570726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.45947265625,0.0,1481.892578125,1895.4371337890625,0.0,3184.46923828125,0.89475417137146,1.0,0.0,3.0,1.0,0.0
12418680,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7650109529495239,0.2481436729431152,0.2256112992763519,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9456729888916016,0.465972363948822,0.4426350593566894,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9990000128746032,0.6434445381164551,0.3919281959533691,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.845534086227417,0.3378967046737671,0.3221097886562347,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7298309803009033,0.2135282754898071,0.9720693230628968,285.62481689453125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1490173339844,285.62432861328125,1.0,0.5320944786071777,1.0,1.0,0.0,1.0,-2.826733589172364,2.8267271518707275,6.425703759305179e-06,2.183948040008545,0.8874949812889099,0.8874949812889099,0.0,128.2147674560547,109.0,41760.015625,-0.0,1908.3494873046875,1.0,281.8414001464844,284.6105651855469,293.71875,296.3898010253906,293.1499938964844,293.1499938964844,282.1499938964844,36109.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765743970870972,1.0,0.0,0.0,3.6026153564453125,3.602638959884644,8.660223329570726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.45947265625,0.0,1481.892578125,1895.4371337890625,0.0,3184.46923828125,0.89475417137146,1.0,0.0,3.0,1.0,0.0
12418740,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.7745209336280823,0.2481714487075805,0.2254095524549484,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9581109881401062,0.465355783700943,0.4418074190616607,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.9990000128746032,0.652567446231842,0.3774332702159881,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8556990027427673,0.3379353880882263,0.3219049870967865,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.7382048964500427,0.2136355489492416,0.971329629421234,285.7798156738281,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1938781738281,285.780029296875,1.0,0.5259208083152771,1.0,1.0,0.0,1.0,-2.806920289993286,2.806914091110229,6.335504622256849e-06,2.168440341949463,0.8874136805534363,0.8874136805534363,0.0,121.99921417236328,127.0,40122.72265625,-0.0,1847.269287109375,1.0,282.141357421875,284.8031005859375,293.68621826171875,296.25390625,293.1499938964844,293.1499938964844,282.45001220703125,36069.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612986207008362,1.0,0.0,0.0,3.5999515056610107,3.5999748706817627,8.647420486340707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.94287109375,0.0,1478.7115478515625,1895.4371337890625,0.0,3041.18505859375,0.8941336274147034,1.0,0.0,3.0,1.0,0.0
12418800,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.7745209336280823,0.2481714487075805,0.2254095524549484,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9581109881401062,0.465355783700943,0.4418074190616607,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.9990000128746032,0.652567446231842,0.3774332702159881,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8556990027427673,0.3379353880882263,0.3219049870967865,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.7382048964500427,0.2136355489492416,0.971329629421234,285.7798156738281,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1938781738281,285.780029296875,1.0,0.5259208083152771,1.0,1.0,0.0,1.0,-2.806920289993286,2.806914091110229,6.335504622256849e-06,2.168440341949463,0.8874136805534363,0.8874136805534363,0.0,121.99921417236328,127.0,40122.72265625,-0.0,1847.269287109375,1.0,282.141357421875,284.8031005859375,293.68621826171875,296.25390625,293.1499938964844,293.1499938964844,282.45001220703125,36069.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612986207008362,1.0,0.0,0.0,3.5999515056610107,3.5999748706817627,8.647420486340707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.94287109375,0.0,1478.7115478515625,1895.4371337890625,0.0,3041.18505859375,0.8941336274147034,1.0,0.0,3.0,1.0,0.0
12418860,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.7726178765296936,0.2483198195695877,0.2255544811487198,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.955090880393982,0.4649138152599334,0.4413914680480957,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.9990000128746032,0.659259021282196,0.3804343938827514,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.85364830493927,0.3381175398826599,0.3220824301242828,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.7366787195205688,0.213895097374916,0.9725462198257446,285.9524841308594,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2242736816406,285.9537353515625,1.0,0.5280112624168396,1.0,1.0,0.0,1.0,-2.811847925186157,2.8118417263031006,6.357224719977239e-06,2.1719987392425537,0.888089120388031,0.888089120388031,0.0,123.2855224609375,145.0,38704.55859375,-0.0,1861.162353515625,1.0,282.4413452148437,285.0081787109375,293.6573791503906,296.1329345703125,293.1499938964844,293.1499938964844,282.75,36008.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846187949180603,1.0,0.0,0.0,3.599457263946533,3.599480628967285,8.645046136734891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.54443359375,0.0,1477.724853515625,1895.4371337890625,0.0,2899.579833984375,0.8939836025238037,1.0,0.0,3.0,1.0,0.0
12418920,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.7726178765296936,0.2483198195695877,0.2255544811487198,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.955090880393982,0.4649138152599334,0.4413914680480957,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.9990000128746032,0.659259021282196,0.3804343938827514,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.85364830493927,0.3381175398826599,0.3220824301242828,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.7366787195205688,0.213895097374916,0.9725462198257446,285.9524841308594,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2242736816406,285.9537353515625,1.0,0.5280112624168396,1.0,1.0,0.0,1.0,-2.811847925186157,2.8118417263031006,6.357224719977239e-06,2.1719987392425537,0.888089120388031,0.888089120388031,0.0,123.2855224609375,145.0,38704.55859375,-0.0,1861.162353515625,1.0,282.4413452148437,285.0081787109375,293.6573791503906,296.1329345703125,293.1499938964844,293.1499938964844,282.75,36008.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846187949180603,1.0,0.0,0.0,3.599457263946533,3.599480628967285,8.645046136734891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.54443359375,0.0,1477.724853515625,1895.4371337890625,0.0,2899.579833984375,0.8939836025238037,1.0,0.0,3.0,1.0,0.0
12418980,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7629181146621704,0.2485687583684921,0.2259739190340042,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9410883784294128,0.4646287262439728,0.4413163065910339,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.9990000128746032,0.6620311737060547,0.395810455083847,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8432770371437073,0.3384332060813904,0.3225776255130768,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7282863259315491,0.2141971588134765,0.9749730825424194,286.137939453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2311096191406,286.1395568847656,1.0,0.5355165600776672,1.0,1.0,0.0,1.0,-2.834240198135376,2.83423376083374,6.458841653511627e-06,2.1892781257629395,0.8897110223770142,0.8897110223770142,0.0,129.9726104736328,163.0,37429.625,-0.0,1928.861328125,1.0,282.7413635253906,285.2213439941406,293.63134765625,296.0265808105469,293.1499938964844,293.1499938964844,283.04998779296875,35924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321537375450134,1.0,0.0,0.0,3.602066993713379,3.60209059715271,8.657587500238151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.6455078125,0.0,1479.9361572265625,1895.4371337890625,0.0,2768.504150390625,0.8945091962814331,1.0,0.0,3.0,1.0,0.0
12419040,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7629181146621704,0.2485687583684921,0.2259739190340042,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9410883784294128,0.4646287262439728,0.4413163065910339,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.9990000128746032,0.6620311737060547,0.395810455083847,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8432770371437073,0.3384332060813904,0.3225776255130768,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7282863259315491,0.2141971588134765,0.9749730825424194,286.137939453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2311096191406,286.1395568847656,1.0,0.5355165600776672,1.0,1.0,0.0,1.0,-2.834240198135376,2.83423376083374,6.458841653511627e-06,2.1892781257629395,0.8897110223770142,0.8897110223770142,0.0,129.9726104736328,163.0,37429.625,-0.0,1928.861328125,1.0,282.7413635253906,285.2213439941406,293.63134765625,296.0265808105469,293.1499938964844,293.1499938964844,283.04998779296875,35924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321537375450134,1.0,0.0,0.0,3.602066993713379,3.60209059715271,8.657587500238151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.6455078125,0.0,1479.9361572265625,1895.4371337890625,0.0,2768.504150390625,0.8945091962814331,1.0,0.0,3.0,1.0,0.0
12419100,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.7564293146133423,0.2487045377492904,0.226230576634407,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.9313102960586548,0.4645151197910309,0.4413392245769501,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.9990000128746032,0.6620945334434509,0.4066937863826751,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8363584280014038,0.3386165201663971,0.322890043258667,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.722503662109375,0.2143273651599884,0.9763346910476683,286.27496337890625,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.22674560546875,286.28436279296875,1.0,0.5407128930091858,1.0,1.0,0.0,1.0,-2.8496642112731934,2.8496575355529785,6.529395250254311e-06,2.201221466064453,0.8914017081260681,0.8914017081260681,0.0,134.8359375,163.0,36322.51953125,-0.0,1977.3238525390625,1.0,282.9974365234375,285.3863220214844,293.5930480957031,295.8782043457031,293.1499938964844,293.1499938964844,283.04998779296875,35865.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232303261756897,1.0,0.0,0.0,3.604519844055176,3.604543447494507,8.66938194121758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.4267578125,0.0,1482.160888671875,1895.4371337890625,0.0,2685.521728515625,0.8950498104095459,1.0,0.0,3.0,1.0,0.0
12419160,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.7496058940887451,0.2488889247179031,0.2265889346599578,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.9207571148872375,0.4644694328308105,0.4414963126182556,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285827636719,0.9990000128746032,0.6614580750465393,0.418928861618042,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8290071487426758,0.3388541340827942,0.3233104050159454,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.716119647026062,0.2144680470228195,0.9779512286186218,286.3283386230469,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2191772460937,286.3301086425781,1.0,0.5466365814208984,1.0,1.0,0.0,1.0,-2.867433547973633,2.867426872253418,6.611171556869522e-06,2.214988946914673,0.8923184871673584,0.8923184871673584,0.0,140.46261596679688,166.0,36221.9140625,-0.0,2033.8807373046875,1.0,283.0414733886719,285.4371337890625,293.6037292480469,295.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,35826.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191533088684082,1.0,0.0,0.0,3.6083154678344727,3.608339071273804,8.687649710736878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.86181640625,0.0,1486.002685546875,1895.4371337890625,0.0,2647.726806640625,0.8938365578651428,1.0,0.0,3.0,1.0,0.0
12419220,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.7399967312812805,0.2488171458244323,0.2269357293844223,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008178710937,0.9061445593833924,0.4639074802398681,0.4414062201976776,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.9990000128746032,0.6585121154785156,0.4370674192905426,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.8185164928436279,0.338938444852829,0.3238086700439453,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.7063114643096924,0.2144002616405487,0.9795821905136108,286.4008178710937,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.19287109375,286.4012451171875,1.0,0.554811954498291,1.0,1.0,0.0,1.0,-2.892120838165283,2.8921139240264893,6.726311767124571e-06,2.23442006111145,0.8934154510498047,0.8934154510498047,0.0,149.03358459472656,169.0,35729.3828125,-0.0,2117.24609375,1.0,283.14697265625,285.5206604003906,293.60711669921875,295.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,35466.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160436153411865,1.0,0.0,0.0,3.595604181289673,3.595627546310425,8.626548151369207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.09521484375,0.0,1469.5537109375,1895.4371337890625,0.0,2618.956298828125,0.8893723487854004,1.0,0.0,3.0,1.0,0.0
12419280,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.7399967312812805,0.2488171458244323,0.2269357293844223,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008178710937,0.9061445593833924,0.4639074802398681,0.4414062201976776,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.9990000128746032,0.6585121154785156,0.4370674192905426,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.8185164928436279,0.338938444852829,0.3238086700439453,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.7063114643096924,0.2144002616405487,0.9795821905136108,286.4008178710937,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.19287109375,286.4012451171875,1.0,0.554811954498291,1.0,1.0,0.0,1.0,-2.892120838165283,2.8921139240264893,6.726311767124571e-06,2.23442006111145,0.8934154510498047,0.8934154510498047,0.0,149.03358459472656,169.0,35729.3828125,-0.0,2117.24609375,1.0,283.14697265625,285.5206604003906,293.60711669921875,295.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,35466.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160436153411865,1.0,0.0,0.0,3.595604181289673,3.595627546310425,8.626548151369207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.09521484375,0.0,1469.5537109375,1895.4371337890625,0.0,2618.956298828125,0.8893723487854004,1.0,0.0,3.0,1.0,0.0
12419340,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.7321836352348328,0.2481591701507568,0.2267191857099533,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8952561020851135,0.4626959264278412,0.4406791925430298,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.6544803977012634,0.4518713057041168,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8097533583641052,0.3384550213813782,0.3237446546554565,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40826416015625,0.6978726983070374,0.2138597667217254,0.9789042472839355,286.408203125,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.16326904296875,286.4081115722656,1.0,0.5610581040382385,1.0,1.0,0.0,1.0,-2.9078969955444336,2.90789008140564,6.800382379879011e-06,2.246824264526367,0.892562985420227,0.892562985420227,0.0,156.10153198242188,172.0,35540.37890625,-0.0,2179.109375,1.0,283.14990234375,285.5342102050781,293.5941772460937,295.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,34863.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183667063713074,1.0,0.0,0.0,3.5620837211608887,3.562106847763061,8.466453778055438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.28466796875,0.0,1429.24072265625,1895.4371337890625,0.0,2640.444580078125,0.8808920979499817,1.0,0.0,3.0,1.0,0.0
12419400,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.7321836352348328,0.2481591701507568,0.2267191857099533,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8952561020851135,0.4626959264278412,0.4406791925430298,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.6544803977012634,0.4518713057041168,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8097533583641052,0.3384550213813782,0.3237446546554565,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40826416015625,0.6978726983070374,0.2138597667217254,0.9789042472839355,286.408203125,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.16326904296875,286.4081115722656,1.0,0.5610581040382385,1.0,1.0,0.0,1.0,-2.9078969955444336,2.90789008140564,6.800382379879011e-06,2.246824264526367,0.892562985420227,0.892562985420227,0.0,156.10153198242188,172.0,35540.37890625,-0.0,2179.109375,1.0,283.14990234375,285.5342102050781,293.5941772460937,295.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,34863.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183667063713074,1.0,0.0,0.0,3.5620837211608887,3.562106847763061,8.466453778055438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.28466796875,0.0,1429.24072265625,1895.4371337890625,0.0,2640.444580078125,0.8808920979499817,1.0,0.0,3.0,1.0,0.0
12419460,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.723539412021637,0.2470889389514923,0.2261240929365158,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085388183594,0.8835119009017944,0.4610036015510559,0.4394873380661011,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.993447482585907,0.65031898021698,0.4558965265750885,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085998535156,0.799560010433197,0.3375264406204223,0.3232630491256714,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.68845134973526,0.2129435986280441,0.9765947461128236,286.4085388183594,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13751220703125,286.40789794921875,1.0,0.565285861492157,1.0,1.0,0.0,1.0,-2.9068620204925537,2.90685510635376,6.796603429393144e-06,2.2464935779571533,0.8902146816253662,0.8902146816253662,0.0,163.5185089111328,175.0,35190.4921875,-0.0,2214.3828125,1.0,283.1499938964844,285.5428466796875,293.5533752441406,295.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,34136.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195618391036987,1.0,0.0,0.0,3.515312433242798,3.5153348445892334,8.245579010690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.03564453125,0.0,1374.989990234375,1895.4371337890625,0.0,2651.5107421875,0.8693419694900513,1.0,0.0,3.0,1.0,0.0
12419520,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.723539412021637,0.2470889389514923,0.2261240929365158,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085388183594,0.8835119009017944,0.4610036015510559,0.4394873380661011,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.993447482585907,0.65031898021698,0.4558965265750885,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085998535156,0.799560010433197,0.3375264406204223,0.3232630491256714,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.68845134973526,0.2129435986280441,0.9765947461128236,286.4085388183594,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13751220703125,286.40789794921875,1.0,0.565285861492157,1.0,1.0,0.0,1.0,-2.9068620204925537,2.90685510635376,6.796603429393144e-06,2.2464935779571533,0.8902146816253662,0.8902146816253662,0.0,163.5185089111328,175.0,35190.4921875,-0.0,2214.3828125,1.0,283.1499938964844,285.5428466796875,293.5533752441406,295.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,34136.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195618391036987,1.0,0.0,0.0,3.515312433242798,3.5153348445892334,8.245579010690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.03564453125,0.0,1374.989990234375,1895.4371337890625,0.0,2651.5107421875,0.8693419694900513,1.0,0.0,3.0,1.0,0.0
12419580,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.7158125042915344,0.2457785755395889,0.225241556763649,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.873512327671051,0.4590198695659637,0.4379434883594513,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9844669103622437,0.6479952931404114,0.4542213976383209,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7906761169433594,0.3363092839717865,0.322436511516571,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.6802250146865845,0.2118008583784103,0.9729217886924744,286.404541015625,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1227722167969,286.4040832519531,1.0,0.5677767395973206,1.0,1.0,0.0,1.0,-2.8969180583953857,2.896911382675171,6.750033662683563e-06,2.2387423515319824,0.8863581418991089,0.8863581418991089,0.0,169.77914428710938,178.0,34723.51953125,-0.0,2227.843994140625,1.0,283.1499938964844,285.5498962402344,293.50311279296875,295.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,33338.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182026743888855,1.0,0.0,0.0,3.457911491394043,3.457933187484741,7.978496228133736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.9912109375,0.0,1310.9139404296875,1895.4371337890625,0.0,2638.926513671875,0.8553516864776611,1.0,0.0,3.0,1.0,0.0
12419640,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.7158125042915344,0.2457785755395889,0.225241556763649,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.873512327671051,0.4590198695659637,0.4379434883594513,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9844669103622437,0.6479952931404114,0.4542213976383209,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7906761169433594,0.3363092839717865,0.322436511516571,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.6802250146865845,0.2118008583784103,0.9729217886924744,286.404541015625,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1227722167969,286.4040832519531,1.0,0.5677767395973206,1.0,1.0,0.0,1.0,-2.8969180583953857,2.896911382675171,6.750033662683563e-06,2.2387423515319824,0.8863581418991089,0.8863581418991089,0.0,169.77914428710938,178.0,34723.51953125,-0.0,2227.843994140625,1.0,283.1499938964844,285.5498962402344,293.50311279296875,295.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,33338.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182026743888855,1.0,0.0,0.0,3.457911491394043,3.457933187484741,7.978496228133736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.9912109375,0.0,1310.9139404296875,1895.4371337890625,0.0,2638.926513671875,0.8553516864776611,1.0,0.0,3.0,1.0,0.0
12419700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.712407648563385,0.245078757405281,0.2247310578823089,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.8693538308143616,0.4579690098762512,0.4370833933353424,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.9806201457977296,0.647092342376709,0.4536373615264892,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.7869476079940796,0.335636168718338,0.3219319880008697,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.676745593547821,0.2111832946538925,0.9707455039024352,286.4066162109375,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1169738769531,286.406494140625,1.0,0.5686377882957458,1.0,1.0,0.0,1.0,-2.8913469314575195,2.8913402557373047,6.724149443471106e-06,2.234460830688477,0.8839614987373352,0.8839614987373352,0.0,172.38990783691406,178.0,34444.5546875,-0.0,2231.08154296875,1.0,283.1499938964844,285.5577392578125,293.4778137207031,295.74871826171875,293.1499938964844,293.1499938964844,283.1499938964844,32773.01953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167313933372498,1.0,0.0,0.0,3.418191909790039,3.418213367462158,7.79625850100274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.2998046875,0.0,1267.6280517578125,1895.4371337890625,0.0,2625.314697265625,0.8485077023506165,1.0,0.0,3.0,1.0,0.0
12419760,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.7091934084892273,0.2443584948778152,0.2241938710212707,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.8656008243560791,0.456890195608139,0.4361883401870727,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.9770693182945251,0.6462374925613403,0.4531098008155823,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.404296875,0.7835641503334045,0.3349306285381317,0.3213871419429779,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.6735740303993225,0.2105432897806167,0.9684200286865234,286.4042663574219,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11163330078125,286.4039306640625,1.0,0.5693220496177673,1.0,1.0,0.0,1.0,-2.8855419158935547,2.88553524017334,6.697225217067171e-06,2.2299964427948,0.8811740279197693,0.8811740279197693,0.0,174.7447509765625,181.0,34210.328125,-0.0,2232.635986328125,1.0,283.1499938964844,285.5603332519531,293.4537353515625,295.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,32494.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149572610855103,1.0,0.0,0.0,3.391723394393921,3.391744375228882,7.675985216337722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.64697265625,0.0,1239.983154296875,1895.4371337890625,0.0,2608.917236328125,0.8393493294715881,1.0,0.0,3.0,1.0,0.0
12419820,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7057483196258545,0.2435349375009536,0.2235631197690963,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.8617420792579651,0.4556587040424347,0.435147613286972,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9733225107192992,0.6452990770339966,0.4525335133075714,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.7800658345222473,0.3341110348701477,0.3207341730594635,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.6702830195426941,0.2098059207201004,0.9656628370285034,286.4081115722656,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1060485839844,286.4081115722656,1.0,0.5699257254600525,1.0,1.0,0.0,1.0,-2.87874174118042,2.878735065460205,6.66574260321795e-06,2.224761724472046,0.8777674436569214,0.8777674436569214,0.0,177.1624755859375,181.0,33878.81640625,-0.0,2232.767333984375,1.0,283.1499938964844,285.5703430175781,293.4267883300781,295.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,31870.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126279711723328,1.0,0.0,0.0,3.344240665435791,3.3442611694335938,7.462568873961573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.443359375,0.0,1190.5496826171875,1895.4371337890625,0.0,2587.4150390625,0.8307143449783325,1.0,0.0,3.0,1.0,0.0
12419880,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7031881809234619,0.2428751736879348,0.22305428981781,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.8589195013046265,0.4546739161014557,0.4343122243881225,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.9705140590667723,0.6445545554161072,0.4520832002162933,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.7774943709373474,0.333446592092514,0.3201988339424133,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.6678568124771118,0.2092125862836837,0.9634156227111816,286.4073486328125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10186767578125,286.4071350097656,1.0,0.5703065395355225,1.0,1.0,0.0,1.0,-2.8732407093048096,2.8732340335845947,6.640324954787502e-06,2.220525026321411,0.8747742772102356,0.8747742772102356,0.0,178.93194580078125,184.0,33655.68359375,-0.0,2231.952880859375,1.0,283.1499938964844,285.57379150390625,293.4063720703125,295.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,31616.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106765747070312,1.0,0.0,0.0,3.3179075717926025,3.317927837371826,7.345508947764756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.52490234375,0.0,1164.3228759765625,1895.4371337890625,0.0,2569.42529296875,0.8216092586517334,1.0,0.0,3.0,1.0,0.0
12419940,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.697700560092926,0.2413459569215774,0.2218543291091919,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8529829382896423,0.4523959159851074,0.4323563277721405,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.9643972516059875,0.6428260803222656,0.4510252475738525,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.772052526473999,0.3318856358528137,0.31891530752182,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.6627084612846375,0.2078283131122589,0.958072066307068,286.41375732421875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0929870605469,286.4136962890625,1.0,0.5709444284439087,1.0,1.0,0.0,1.0,-2.860211133956909,2.860204696655273,6.580293302249629e-06,2.2104809284210205,0.8672682046890259,0.8672682046890259,0.0,182.66229248046875,187.0,33062.703125,-0.0,2227.763427734375,1.0,283.1499938964844,285.5901184082031,293.3593139648437,295.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,30717.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057816028594971,1.0,0.0,0.0,3.237313985824585,3.237333297729492,6.992990506660135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.45703125,0.0,1085.623046875,1895.4371337890625,0.0,2524.401611328125,0.8023313879966736,1.0,0.0,3.0,1.0,0.0
12420000,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.697700560092926,0.2413459569215774,0.2218543291091919,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8529829382896423,0.4523959159851074,0.4323563277721405,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.9643972516059875,0.6428260803222656,0.4510252475738525,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.772052526473999,0.3318856358528137,0.31891530752182,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.6627084612846375,0.2078283131122589,0.958072066307068,286.41375732421875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0929870605469,286.4136962890625,1.0,0.5709444284439087,1.0,1.0,0.0,1.0,-2.860211133956909,2.860204696655273,6.580293302249629e-06,2.2104809284210205,0.8672682046890259,0.8672682046890259,0.0,182.66229248046875,187.0,33062.703125,-0.0,2227.763427734375,1.0,283.1499938964844,285.5901184082031,293.3593139648437,295.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,30717.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057816028594971,1.0,0.0,0.0,3.237313985824585,3.237333297729492,6.992990506660135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.45703125,0.0,1085.623046875,1895.4371337890625,0.0,2524.401611328125,0.8023313879966736,1.0,0.0,3.0,1.0,0.0
12420060,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.6925426125526428,0.2397790104150772,0.2206096947193145,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.8475279808044434,0.450068861246109,0.4303420186042785,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9585108757019044,0.6410256624221802,0.4499131739139557,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.7670166492462158,0.3302634060382843,0.3175612092018127,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.6579338312149048,0.2064012736082077,0.9524797797203064,286.42333984375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0849304199219,286.4233703613281,1.0,0.571364164352417,1.0,1.0,0.0,1.0,-2.846609115600586,2.846602439880371,6.517896053992445e-06,2.199986934661865,0.8587225079536438,0.8587225079536438,0.0,186.121337890625,175.0,32431.7421875,-0.0,2221.278076171875,1.0,283.1499938964844,285.6092529296875,293.3110046386719,295.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,29803.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004327416419983,1.0,0.0,0.0,3.1505188941955566,3.1505372524261475,6.623041599596036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.14599609375,0.0,1005.2141723632812,1895.4371337890625,0.0,2475.382080078125,0.7816538214683533,1.0,0.0,3.0,1.0,0.0
12420120,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.6925426125526428,0.2397790104150772,0.2206096947193145,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.8475279808044434,0.450068861246109,0.4303420186042785,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9585108757019044,0.6410256624221802,0.4499131739139557,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.7670166492462158,0.3302634060382843,0.3175612092018127,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.6579338312149048,0.2064012736082077,0.9524797797203064,286.42333984375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0849304199219,286.4233703613281,1.0,0.571364164352417,1.0,1.0,0.0,1.0,-2.846609115600586,2.846602439880371,6.517896053992445e-06,2.199986934661865,0.8587225079536438,0.8587225079536438,0.0,186.121337890625,175.0,32431.7421875,-0.0,2221.278076171875,1.0,283.1499938964844,285.6092529296875,293.3110046386719,295.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,29803.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004327416419983,1.0,0.0,0.0,3.1505188941955566,3.1505372524261475,6.623041599596036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.14599609375,0.0,1005.2141723632812,1895.4371337890625,0.0,2475.382080078125,0.7816538214683533,1.0,0.0,3.0,1.0,0.0
12420180,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.6930923461914062,0.2381972223520279,0.2191046476364135,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345703125,0.8485365509986877,0.4477079212665558,0.4280395209789276,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346008300781,0.9605496525764464,0.6391502022743225,0.4485630691051483,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.7680070996284485,0.3285979330539703,0.3159091472625732,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.6583324074745178,0.2049502730369568,0.9455556273460388,286.4345703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0776672363281,286.43463134765625,1.0,0.5671621561050415,1.0,1.0,0.0,1.0,-2.830106019973755,2.830099582672119,6.442647645599209e-06,2.1872811317443848,0.8491277098655701,0.8491277098655701,0.0,183.1198883056641,163.0,31747.041015625,-0.0,2178.697509765625,1.0,283.1499938964844,285.63018798828125,293.2601928710937,295.3695373535156,293.1499938964844,293.1499938964844,283.1499938964844,28882.20703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946067452430725,1.0,0.0,0.0,3.05777359008789,3.057790994644165,6.238841478989343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.48876953125,0.0,924.0887451171876,1895.4371337890625,0.0,2422.221923828125,0.7596452832221985,1.0,0.0,3.0,1.0,0.0
