time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420240,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.6930923461914062,0.2381972223520279,0.2191046476364135,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345703125,0.8485365509986877,0.4477079212665558,0.4280395209789276,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346008300781,0.9605496525764464,0.6391502022743225,0.4485630691051483,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.7680070996284485,0.3285979330539703,0.3159091472625732,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.6583324074745178,0.2049502730369568,0.9455556273460388,286.4345703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0776672363281,286.43463134765625,1.0,0.5671621561050415,1.0,1.0,0.0,1.0,-2.830106019973755,2.830099582672119,6.442647645599209e-06,2.1872811317443848,0.8491277098655701,0.8491277098655701,0.0,183.1198883056641,163.0,31747.041015625,-0.0,2178.697509765625,1.0,283.1499938964844,285.63018798828125,293.2601928710937,295.3695373535156,293.1499938964844,293.1499938964844,283.1499938964844,28882.20703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946067452430725,1.0,0.0,0.0,3.05777359008789,3.057790994644165,6.238841478989343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.48876953125,0.0,924.0887451171876,1895.4371337890625,0.0,2422.221923828125,0.7596452832221985,1.0,0.0,3.0,1.0,0.0
12420300,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.6948454976081848,0.2374160885810852,0.2182965725660324,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8507067561149597,0.4465256035327911,0.4268189668655395,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44390869140625,0.9635802507400512,0.638195276260376,0.4478243291378021,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.7700576186180115,0.3277609646320343,0.315011978149414,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.6598657369613647,0.2042289078235626,0.9417957067489624,286.44384765625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0744323730469,286.4442749023437,1.0,0.5641087293624878,1.0,1.0,0.0,1.0,-2.821183204650879,2.821176767349243,6.402101917046821e-06,2.180392026901245,0.8439823389053345,0.8439823389053345,0.0,180.00856018066406,163.0,31356.158203125,-0.0,2148.697509765625,1.0,283.1499938964844,285.6448059082031,293.2333984375,295.3203430175781,293.1499938964844,293.1499938964844,283.1499938964844,28274.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914369702339172,1.0,0.0,0.0,3.0015792846679688,3.001596212387085,6.011640039105259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.57666015625,0.0,876.8047485351562,1895.4371337890625,0.0,2393.40771484375,0.749069094657898,1.0,0.0,3.0,1.0,0.0
12420360,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.6973218321800232,0.2366414219141006,0.2174725234508514,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.8537063598632812,0.4453425407409668,0.4255754053592682,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.9675065279006958,0.637230396270752,0.4470643699169159,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7728792428970337,0.3269221484661102,0.3140893578529358,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478759765625,0.6620638370513916,0.2035117596387863,0.9379353523254396,286.447998046875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0715026855469,286.4481811523437,1.0,0.5606060028076172,1.0,1.0,0.0,1.0,-2.8120367527008057,2.81203031539917,6.360665793181397e-06,2.173327207565308,0.8385099768638611,0.8385099768638611,0.0,176.20497131347656,151.0,31016.7265625,-0.0,2115.179443359375,1.0,283.1499938964844,285.653564453125,293.20654296875,295.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,27956.88671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881393432617188,1.0,0.0,0.0,2.959202289581299,2.959218740463257,5.843090775670134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.798828125,0.0,843.0714111328125,1895.4371337890625,0.0,2363.51708984375,0.7363448143005371,1.0,0.0,3.0,1.0,0.0
12420420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.704014003276825,0.2351124435663223,0.2157873213291168,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.8617927432060242,0.4429801106452942,0.4230310916900635,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.9771812558174132,0.6352853178977966,0.445485383272171,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647521972656,0.7804371118545532,0.3252427279949188,0.3121834993362427,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.6681259870529175,0.2020914554595947,0.9300057888031006,286.4648132324219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0663452148437,286.46514892578125,1.0,0.5526437163352966,1.0,1.0,0.0,1.0,-2.793235540390014,2.793229103088379,6.2758995227341074e-06,2.1587979793548584,0.8269285559654236,0.8269285559654236,0.0,167.1928253173828,139.0,30246.53515625,-0.0,2041.2261962890625,1.0,283.1499938964844,285.6802062988281,293.1506042480469,295.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,27026.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809662818908691,1.0,0.0,0.0,2.854921102523804,2.8549365997314453,5.438529910861689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.72216796875,0.0,762.9269409179688,1895.4371337890625,0.0,2298.820068359375,0.7117877006530762,1.0,0.0,3.0,1.0,0.0
12420480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.704014003276825,0.2351124435663223,0.2157873213291168,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.8617927432060242,0.4429801106452942,0.4230310916900635,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.9771812558174132,0.6352853178977966,0.445485383272171,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647521972656,0.7804371118545532,0.3252427279949188,0.3121834993362427,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.6681259870529175,0.2020914554595947,0.9300057888031006,286.4648132324219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0663452148437,286.46514892578125,1.0,0.5526437163352966,1.0,1.0,0.0,1.0,-2.793235540390014,2.793229103088379,6.2758995227341074e-06,2.1587979793548584,0.8269285559654236,0.8269285559654236,0.0,167.1928253173828,139.0,30246.53515625,-0.0,2041.2261962890625,1.0,283.1499938964844,285.6802062988281,293.1506042480469,295.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,27026.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809662818908691,1.0,0.0,0.0,2.854921102523804,2.8549365997314453,5.438529910861689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.72216796875,0.0,762.9269409179688,1895.4371337890625,0.0,2298.820068359375,0.7117877006530762,1.0,0.0,3.0,1.0,0.0
12420540,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7125818133354187,0.2336062639951706,0.2140794396400451,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.8724218606948853,0.440623939037323,0.4204455018043518,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857788085937,0.9883059859275818,0.6333256363868713,0.4438601732254028,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.7902625799179077,0.3235610127449035,0.3102289140224457,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.6761948466300964,0.2006884664297104,0.9219360947608948,286.4856872558594,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0621032714844,286.4862060546875,1.0,0.5438259840011597,1.0,1.0,0.0,1.0,-2.7740747928619385,2.774068593978882,6.190085514390376e-06,2.1439855098724365,0.8144400715827942,0.8144400715827942,0.0,157.00296020507812,127.0,29438.591796875,-0.0,1962.05224609375,1.0,283.1499938964844,285.7106628417969,293.0927734375,295.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,26088.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773076593875885,1.0,0.0,0.0,2.745138168334961,2.745152711868286,5.028306873100519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.5986328125,0.0,684.4525146484375,1895.4371337890625,0.0,2228.20751953125,0.6860311031341553,1.0,0.0,3.0,1.0,0.0
12420600,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7125818133354187,0.2336062639951706,0.2140794396400451,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.8724218606948853,0.440623939037323,0.4204455018043518,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857788085937,0.9883059859275818,0.6333256363868713,0.4438601732254028,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.7902625799179077,0.3235610127449035,0.3102289140224457,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.6761948466300964,0.2006884664297104,0.9219360947608948,286.4856872558594,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0621032714844,286.4862060546875,1.0,0.5438259840011597,1.0,1.0,0.0,1.0,-2.7740747928619385,2.774068593978882,6.190085514390376e-06,2.1439855098724365,0.8144400715827942,0.8144400715827942,0.0,157.00296020507812,127.0,29438.591796875,-0.0,1962.05224609375,1.0,283.1499938964844,285.7106628417969,293.0927734375,295.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,26088.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773076593875885,1.0,0.0,0.0,2.745138168334961,2.745152711868286,5.028306873100519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.5986328125,0.0,684.4525146484375,1895.4371337890625,0.0,2228.20751953125,0.6860311031341553,1.0,0.0,3.0,1.0,0.0
12420660,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.7176786661148071,0.2328033000230789,0.213153600692749,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.8791896104812622,0.4393581449985504,0.4190406501293182,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.9945765733718872,0.6322680711746216,0.4429700672626495,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.7964507937431335,0.3226542770862579,0.3091610670089721,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.6813508868217468,0.199938878417015,0.917555034160614,286.501953125,287.4377136230469,292.143798828125,290.1020812988281,292.1452941894531,297.06011962890625,286.5029296875,1.0,0.5388306379318237,1.0,1.0,0.0,1.0,-2.763655424118042,2.7636492252349854,6.143664450064534e-06,2.1359286308288574,0.8073931336402893,0.8073931336402893,0.0,151.2140350341797,127.0,28955.666015625,-0.0,1918.25927734375,1.0,283.1499938964844,285.7322082519531,293.0605163574219,295.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,25441.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684941291809082,1.0,0.0,0.0,2.6765780448913574,2.6765918731689453,4.780278004545835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.951171875,0.0,637.9492797851562,1895.4371337890625,0.0,2187.477783203125,0.6726974248886108,1.0,0.0,3.0,1.0,0.0
12420720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108642578125,0.7221605181694031,0.2321190983057022,0.2123706638813018,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8853676915168762,0.4382763504981994,0.4178476333618164,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9990000128746032,0.6313775777816772,0.4415624439716339,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.8020537495613098,0.321876972913742,0.3082524538040161,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107727050781,0.686055600643158,0.1992999017238617,0.91384094953537,286.5111083984375,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0586242675781,286.5117492675781,1.0,0.5344287753105164,1.0,1.0,0.0,1.0,-2.754032611846924,2.754026412963867,6.101136932556983e-06,2.1285762786865234,0.8011066317558289,0.8011066317558289,0.0,146.2693328857422,115.0,28590.630859375,-0.0,1879.976806640625,1.0,283.1499938964844,285.7452392578125,293.033203125,294.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,25143.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644568681716919,1.0,0.0,0.0,2.630167484283448,2.630181074142456,4.615939985797013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.55078125,0.0,608.4465942382812,1895.4371337890625,0.0,2151.77685546875,0.6591495871543884,1.0,0.0,3.0,1.0,0.0
12420780,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.7299436926841736,0.2305765002965927,0.2107160687446594,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.8964701294898987,0.435866117477417,0.4153014123439789,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.9990000128746032,0.631506621837616,0.4241727292537689,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309143066406,0.8118569850921631,0.3201235234737396,0.3063182830810547,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307922363281,0.6943829655647278,0.1978659182786941,0.9060316681861876,286.53094482421875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05780029296875,286.5311889648437,1.0,0.5236310958862305,1.0,1.0,0.0,1.0,-2.716456890106201,2.716450929641724,5.93598315390409e-06,2.099627017974853,0.7868040204048157,0.7868040204048157,0.0,137.09603881835938,103.0,27612.21484375,-0.0,1779.77197265625,1.0,283.1499938964844,285.7767028808594,292.970703125,294.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,24196.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548755407333374,1.0,0.0,0.0,2.5100250244140625,2.510037660598755,4.203871526442527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6474609375,0.0,535.4917602539062,1895.4371337890625,0.0,2067.77783203125,0.6311626434326172,1.0,0.0,3.0,1.0,0.0
12420840,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.7299436926841736,0.2305765002965927,0.2107160687446594,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.8964701294898987,0.435866117477417,0.4153014123439789,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.9990000128746032,0.631506621837616,0.4241727292537689,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309143066406,0.8118569850921631,0.3201235234737396,0.3063182830810547,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307922363281,0.6943829655647278,0.1978659182786941,0.9060316681861876,286.53094482421875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05780029296875,286.5311889648437,1.0,0.5236310958862305,1.0,1.0,0.0,1.0,-2.716456890106201,2.716450929641724,5.93598315390409e-06,2.099627017974853,0.7868040204048157,0.7868040204048157,0.0,137.09603881835938,103.0,27612.21484375,-0.0,1779.77197265625,1.0,283.1499938964844,285.7767028808594,292.970703125,294.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,24196.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548755407333374,1.0,0.0,0.0,2.5100250244140625,2.510037660598755,4.203871526442527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6474609375,0.0,535.4917602539062,1895.4371337890625,0.0,2067.77783203125,0.6311626434326172,1.0,0.0,3.0,1.0,0.0
12420900,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.7343736886978149,0.2297893911600113,0.209861159324646,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443725585937,0.9028194546699524,0.4346402287483215,0.4139947295188904,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.9990000128746032,0.6329001784324646,0.4142425656318664,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442199707031,0.8171839714050293,0.3192258477210998,0.305318146944046,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.6991519331932068,0.1971398591995239,0.9020307064056396,286.5443420410156,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.060302734375,286.5450744628906,1.0,0.5178061127662659,1.0,1.0,0.0,1.0,-2.6958577632904053,2.695851802825928,5.84629697186756e-06,2.083704710006714,0.7793381214141846,0.7793381214141846,0.0,132.2755889892578,103.0,27064.37109375,-0.0,1726.92822265625,1.0,283.1499938964844,285.7967529296875,292.93756103515625,294.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,23574.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494975328445435,1.0,0.0,0.0,2.440509796142578,2.4405219554901123,3.974243725224369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.07666015625,0.0,495.7225341796875,1895.4371337890625,0.0,2021.1058349609373,0.6176804900169373,1.0,0.0,3.0,1.0,0.0
12420960,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.7393043041229248,0.2289976328611374,0.2089995294809341,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.9101238250732422,0.4334064126014709,0.4126788675785064,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.9990000128746032,0.6350011229515076,0.4037339389324188,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.8229396343231201,0.318319022655487,0.3043065667152405,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.7044163346290588,0.1964107304811477,0.8979941606521606,286.5518493652344,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0660400390625,286.5522155761719,1.0,0.5117497444152832,1.0,1.0,0.0,1.0,-2.6745474338531494,2.674541711807251,5.754197445639875e-06,2.06721568107605,0.7715613842010498,0.7715613842010498,0.0,127.30243682861328,91.0,26576.125,-0.0,1673.0560302734375,1.0,283.1499938964844,285.8103942871094,292.9046630859375,294.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,23243.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437834739685059,1.0,0.0,0.0,2.384767770767212,2.384779453277588,3.7947708619867626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.224609375,0.0,466.1128234863281,1895.4371337890625,0.0,1971.9156494140625,0.6021028161048889,1.0,0.0,3.0,1.0,0.0
12421020,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57012939453125,0.7464168667793274,0.2279838621616363,0.2078844457864761,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.9211629629135132,0.43182373046875,0.4109770655632019,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9990000128746032,0.63847815990448,0.3895263969898224,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.8310360908508301,0.3171508610248565,0.3029928803443908,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.7118059992790222,0.195484459400177,0.8927980661392212,286.5704650878906,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0791320800781,286.5712585449219,1.0,0.5036956667900085,1.0,1.0,0.0,1.0,-2.646268367767334,2.6462626457214355,5.633098226098809e-06,2.045329093933105,0.7613992094993591,0.7613992094993591,0.0,120.7791748046875,91.0,25860.126953125,-0.0,1603.117431640625,1.0,283.1499938964844,285.8374328613281,292.8613586425781,294.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,22508.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358729839324951,1.0,0.0,0.0,2.296228170394897,2.296239137649536,3.518223365972517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67529296875,0.0,420.6130981445313,1895.4371337890625,0.0,1904.53125,0.5843595266342163,1.0,0.0,3.0,1.0,0.0
12421080,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.7508825659751892,0.2274122834205627,0.2072573453187942,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770568847656,0.9281364679336548,0.430930346250534,0.4100190699100494,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771179199219,0.9990000128746032,0.6407372951507568,0.3811587691307068,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.8360417485237122,0.3164892196655273,0.3022506535053253,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766906738281,0.7161498069763184,0.1949698626995086,0.8898956179618835,286.5770263671875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0891418457031,286.5776062011719,1.0,0.4990296065807342,1.0,1.0,0.0,1.0,-2.629929542541504,2.629924058914185,5.563715149037307e-06,2.032682418823242,0.7554717659950256,0.7554717659950256,0.0,117.0458984375,94.0,25494.89453125,-0.0,1563.490478515625,1.0,283.1499938964844,285.8484802246094,292.8375549316406,294.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,22276.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312294244766235,1.0,0.0,0.0,2.254866123199463,2.2548768520355225,3.392617884401261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.19873046875,0.0,400.9320373535156,1895.4371337890625,0.0,1865.3817138671875,0.5720802545547485,1.0,0.0,3.0,1.0,0.0
12421140,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.7580339908599854,0.2258657664060592,0.2056726068258285,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.9392791986465454,0.42849862575531,0.4075232744216919,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.9990000128746032,0.6468577980995178,0.3673461079597473,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151733398437,0.8441396951675415,0.3146852552890777,0.3003453910350799,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.7227327823638916,0.1936131715774536,0.8827700614929199,286.6153259277344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1189270019531,286.61688232421875,1.0,0.4909814596176147,1.0,1.0,0.0,1.0,-2.5975592136383057,2.5975537300109863,5.427067662822083e-06,2.007401704788208,0.7387513518333435,0.7387513518333435,0.0,110.84461212158205,97.0,24438.041015625,-0.0,1491.6134033203125,1.0,283.1499938964844,285.8973693847656,292.770751953125,294.447265625,293.1499938964844,293.1499938964844,283.1499938964844,21282.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174591422080994,1.0,0.0,0.0,2.1212308406829834,2.1212406158447266,3.0024051511645666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.125,0.0,340.6067199707031,1895.4371337890625,0.0,1751.166748046875,0.5442972779273987,1.0,0.0,3.0,1.0,0.0
12421200,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.7580339908599854,0.2258657664060592,0.2056726068258285,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.9392791986465454,0.42849862575531,0.4075232744216919,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.9990000128746032,0.6468577980995178,0.3673461079597473,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151733398437,0.8441396951675415,0.3146852552890777,0.3003453910350799,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.7227327823638916,0.1936131715774536,0.8827700614929199,286.6153259277344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1189270019531,286.61688232421875,1.0,0.4909814596176147,1.0,1.0,0.0,1.0,-2.5975592136383057,2.5975537300109863,5.427067662822083e-06,2.007401704788208,0.7387513518333435,0.7387513518333435,0.0,110.84461212158205,97.0,24438.041015625,-0.0,1491.6134033203125,1.0,283.1499938964844,285.8973693847656,292.770751953125,294.447265625,293.1499938964844,293.1499938964844,283.1499938964844,21282.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174591422080994,1.0,0.0,0.0,2.1212308406829834,2.1212406158447266,3.0024051511645666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.125,0.0,340.6067199707031,1895.4371337890625,0.0,1751.166748046875,0.5442972779273987,1.0,0.0,3.0,1.0,0.0
12421260,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333312988281,0.76005619764328,0.2250393778085708,0.2048781663179397,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339111328125,0.942463219165802,0.427211046218872,0.4062541425228119,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.9990000128746032,0.649493396282196,0.3629685342311859,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336669921875,0.8465026021003723,0.3137214183807373,0.2993810772895813,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63311767578125,0.7245469093322754,0.192907303571701,0.8793092370033264,286.6338195800781,287.8918151855469,291.777587890625,289.8063659667969,291.7791748046875,297.13092041015625,286.6354064941406,1.0,0.4879713952541351,1.0,1.0,0.0,1.0,-2.584498405456543,2.584492921829224,5.372500709199812e-06,1.9972442388534544,0.729515552520752,0.729515552520752,0.0,108.82604217529295,97.0,23947.7890625,-0.0,1465.201416015625,1.0,283.1499938964844,285.9200744628906,292.7377014160156,294.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,21006.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101112604141235,1.0,0.0,0.0,2.061674356460572,2.061683654785156,2.836177941389906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.18896484375,0.0,316.5312805175781,1895.4371337890625,0.0,1691.44482421875,0.531126081943512,1.0,0.0,3.0,1.0,0.0
12421320,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64947509765625,0.7609652876853943,0.2243049144744873,0.2041923403739929,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.9439930319786072,0.4260784089565277,0.4051587581634521,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.9990000128746032,0.6514073014259338,0.360442966222763,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498413085937,0.8476390242576599,0.3128668367862701,0.2985472679138183,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.7253636121749878,0.1922857761383056,0.8763707280158997,286.6499938964844,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13873291015625,286.6515808105469,1.0,0.4859151840209961,1.0,1.0,0.0,1.0,-2.5747878551483154,2.574782609939575,5.332119144441094e-06,1.9896965026855469,0.7212494611740112,0.7212494611740112,0.0,107.59642028808594,100.0,23535.537109375,-0.0,1446.9114990234375,1.0,283.1499938964844,285.9394836425781,292.7098083496094,294.32958984375,293.1499938964844,293.1499938964844,283.1499938964844,20831.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038477659225464,1.0,0.0,0.0,2.012022018432617,2.012031078338623,2.701213475120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.78173828125,0.0,297.6068725585937,1895.4371337890625,0.0,1641.25048828125,0.5202793478965759,1.0,0.0,3.0,1.0,0.0
12421380,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813659667969,0.7608307600021362,0.2228741347789764,0.2028935551643371,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.9442517757415771,0.4238983392715454,0.4030902087688446,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.9990000128746032,0.6541258096694946,0.3583424687385559,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817626953125,0.8477843999862671,0.3112058639526367,0.2969663441181183,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68115234375,0.725258469581604,0.191073939204216,0.870855987071991,286.6819152832031,288.01531982421875,291.677978515625,289.7218322753906,291.6795959472656,297.1472473144531,286.68365478515625,1.0,0.4831672012805938,1.0,1.0,0.0,1.0,-2.559687852859497,2.559682607650757,5.269648227113066e-06,1.9779688119888303,0.7050389051437378,0.7050389051437378,0.0,106.3396453857422,100.0,22775.078125,-0.0,1421.576416015625,1.0,283.1499938964844,285.9765930175781,292.6575012207031,294.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,20614.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924130320549011,1.0,0.0,0.0,1.9211461544036863,1.9211546182632449,2.4627152583889256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.533203125,0.0,265.4631652832031,1895.4371337890625,0.0,1551.400146484375,0.5007368922233582,1.0,0.0,3.0,1.0,0.0
12421440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854248046875,0.7606651186943054,0.2226969897747039,0.2027354836463928,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.9440719485282898,0.4236304759979248,0.4028389751911163,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.9990000128746032,0.6543785333633423,0.3582998812198639,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.8476404547691345,0.3110004365444183,0.2967737317085266,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7251119613647461,0.1909229457378387,0.8701846599578857,286.6859741210937,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.14776611328125,286.687744140625,1.0,0.4829230010509491,1.0,1.0,0.0,1.0,-2.5581064224243164,2.558101177215576,5.263128969090758e-06,1.976741433143616,0.7030214071273804,0.7030214071273804,0.0,106.2707748413086,103.0,22683.767578125,-0.0,1419.2120361328125,1.0,283.1499938964844,285.981201171875,292.6510925292969,294.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,20595.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910600662231445,1.0,0.0,0.0,1.9102839231491089,1.910292387008667,2.434945542972855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.26318359375,0.0,261.8246154785156,1895.4371337890625,0.0,1540.927490234375,0.4984276890754699,1.0,0.0,3.0,1.0,0.0
12421500,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.7595771551132202,0.2218776643276214,0.2020098716020584,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.9427764415740968,0.4223954975605011,0.4016869068145752,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.9990000128746032,0.6553523540496826,0.3585738241672516,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.8466237187385559,0.3100501596927643,0.2958886623382568,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.704345703125,0.7241398692131042,0.1902201324701309,0.8670915961265564,286.7052001953125,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14892578125,286.7070617675781,1.0,0.4819990396499634,1.0,1.0,0.0,1.0,-2.5513978004455566,2.5513927936553955,5.2355221669131424e-06,1.9715367555618288,0.6936535835266113,0.6936535835266113,0.0,106.13872528076172,103.0,22265.876953125,-0.0,1409.906982421875,1.0,283.1499938964844,286.0027160644531,292.621337890625,294.1640625,293.1499938964844,293.1499938964844,283.1499938964844,20527.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849253177642822,1.0,0.0,0.0,1.8607004880905151,1.860708713531494,2.3101827650862106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.55810546875,0.0,245.7254180908203,1895.4371337890625,0.0,1493.8780517578125,0.4879533648490906,1.0,0.0,3.0,1.0,0.0
12421560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.7580058574676514,0.2210506796836853,0.2012856751680374,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.9407744407653807,0.4211545586585998,0.4005382657051086,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.9990000128746032,0.6560313105583191,0.3595515191555023,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.8450806140899658,0.3090905845165252,0.2950037121772766,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.7227165699005127,0.1895020306110382,0.8639768362045288,286.7254943847656,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14825439453125,286.7274475097656,1.0,0.4813717603683471,1.0,1.0,0.0,1.0,-2.545515298843384,2.545510053634644,5.211381903791335e-06,1.966976404190064,0.6841281652450562,0.6841281652450562,0.0,106.2832489013672,106.0,21849.1953125,-0.0,1402.9119873046875,1.0,283.1499938964844,286.02496337890625,292.5909729003906,294.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,20479.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67888343334198,1.0,0.0,0.0,1.8114750385284424,1.8114830255508425,2.189566288279821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.92919921875,0.0,230.5370483398437,1895.4371337890625,0.0,1448.257568359375,0.477661520242691,1.0,0.0,3.0,1.0,0.0
12421620,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.7537838816642761,0.2193819284439087,0.1998431384563446,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.9351139664649964,0.4186607599258423,0.3982504904270172,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.9990000128746032,0.6566264033317566,0.3631531596183777,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8408104777336121,0.3071509301662445,0.2932347357273102,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.7187924385070801,0.1880231350660324,0.857658863067627,286.7697448730469,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.142578125,286.77197265625,1.0,0.4808123707771301,1.0,1.0,0.0,1.0,-2.535642147064209,2.5356369018554688,5.171009433979634e-06,1.9593310356140137,0.664641261100769,0.664641261100769,0.0,107.22527313232422,109.0,21011.30078125,-0.0,1394.255859375,1.0,283.1499938964844,286.07208251953125,292.5281066894531,293.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20420.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666806161403656,1.0,0.0,0.0,1.7132853269577026,1.7132928371429443,1.958631656862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.44775390625,0.0,202.422119140625,1895.4371337890625,0.0,1359.292236328125,0.457433819770813,1.0,0.0,3.0,1.0,0.0
12421680,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.7537838816642761,0.2193819284439087,0.1998431384563446,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.9351139664649964,0.4186607599258423,0.3982504904270172,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.9990000128746032,0.6566264033317566,0.3631531596183777,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8408104777336121,0.3071509301662445,0.2932347357273102,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.7187924385070801,0.1880231350660324,0.857658863067627,286.7697448730469,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.142578125,286.77197265625,1.0,0.4808123707771301,1.0,1.0,0.0,1.0,-2.535642147064209,2.5356369018554688,5.171009433979634e-06,1.9593310356140137,0.664641261100769,0.664641261100769,0.0,107.22527313232422,109.0,21011.30078125,-0.0,1394.255859375,1.0,283.1499938964844,286.07208251953125,292.5281066894531,293.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20420.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666806161403656,1.0,0.0,0.0,1.7132853269577026,1.7132928371429443,1.958631656862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.44775390625,0.0,202.422119140625,1895.4371337890625,0.0,1359.292236328125,0.457433819770813,1.0,0.0,3.0,1.0,0.0
12421740,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.7486331462860107,0.2177052795886993,0.1984119713306427,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.9279175996780396,0.416161447763443,0.3959770798683166,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8195495605469,0.9990000128746032,0.6563785076141357,0.3683279454708099,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.8354992866516113,0.3051955699920654,0.2914704084396362,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.7137712240219116,0.1864976286888122,0.8512256145477295,286.8192138671875,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1328430175781,286.8217468261719,1.0,0.4809284508228302,1.0,1.0,0.0,1.0,-2.527557611465454,2.527552366256714,5.138089818501612e-06,1.9530808925628664,0.6446400880813599,0.6446400880813599,0.0,108.80845642089844,112.0,20159.134765625,-0.0,1390.7047119140625,1.0,283.1499938964844,286.1231384277344,292.46270751953125,293.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,20378.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543576121330261,1.0,0.0,0.0,1.614911675453186,1.614918828010559,1.740167192565423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.40234375,0.0,176.91964721679688,1895.4371337890625,0.0,1270.8653564453125,0.437556117773056,1.0,0.0,3.0,1.0,0.0
12421800,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.7486331462860107,0.2177052795886993,0.1984119713306427,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.9279175996780396,0.416161447763443,0.3959770798683166,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8195495605469,0.9990000128746032,0.6563785076141357,0.3683279454708099,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.8354992866516113,0.3051955699920654,0.2914704084396362,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.7137712240219116,0.1864976286888122,0.8512256145477295,286.8192138671875,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1328430175781,286.8217468261719,1.0,0.4809284508228302,1.0,1.0,0.0,1.0,-2.527557611465454,2.527552366256714,5.138089818501612e-06,1.9530808925628664,0.6446400880813599,0.6446400880813599,0.0,108.80845642089844,112.0,20159.134765625,-0.0,1390.7047119140625,1.0,283.1499938964844,286.1231384277344,292.46270751953125,293.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,20378.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543576121330261,1.0,0.0,0.0,1.614911675453186,1.614918828010559,1.740167192565423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.40234375,0.0,176.91964721679688,1895.4371337890625,0.0,1270.8653564453125,0.437556117773056,1.0,0.0,3.0,1.0,0.0
12421860,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.7429912686347961,0.2160309702157974,0.1969959586858749,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9198567867279052,0.4136672616004944,0.3937218487262726,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.9990000128746032,0.6554354429244995,0.3745422959327698,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8295948505401611,0.3032354116439819,0.2897150218486786,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.7078614830970764,0.1849386543035507,0.8447026014328003,286.8739318847656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1204833984375,286.8766784667969,1.0,0.4815098345279693,1.0,1.0,0.0,1.0,-2.5206658840179443,2.520660638809204,5.110126949148253e-06,1.9477611780166624,0.6241909861564636,0.6241909861564636,0.0,110.8400421142578,115.0,19288.357421875,-0.0,1390.6173095703125,1.0,283.1499938964844,286.17803955078125,292.39569091796875,293.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,20331.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412200927734375,1.0,0.0,0.0,1.5164542198181152,1.51646089553833,1.534447449103027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.8603515625,0.0,153.83428955078125,1895.4371337890625,0.0,1181.3751220703125,0.418055772781372,1.0,0.0,3.0,1.0,0.0
12421920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.7429912686347961,0.2160309702157974,0.1969959586858749,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9198567867279052,0.4136672616004944,0.3937218487262726,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.9990000128746032,0.6554354429244995,0.3745422959327698,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8295948505401611,0.3032354116439819,0.2897150218486786,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.7078614830970764,0.1849386543035507,0.8447026014328003,286.8739318847656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1204833984375,286.8766784667969,1.0,0.4815098345279693,1.0,1.0,0.0,1.0,-2.5206658840179443,2.520660638809204,5.110126949148253e-06,1.9477611780166624,0.6241909861564636,0.6241909861564636,0.0,110.8400421142578,115.0,19288.357421875,-0.0,1390.6173095703125,1.0,283.1499938964844,286.17803955078125,292.39569091796875,293.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,20331.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412200927734375,1.0,0.0,0.0,1.5164542198181152,1.51646089553833,1.534447449103027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.8603515625,0.0,153.83428955078125,1895.4371337890625,0.0,1181.3751220703125,0.418055772781372,1.0,0.0,3.0,1.0,0.0
12421980,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7371459007263184,0.214365005493164,0.1955968290567398,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.9115307331085204,0.4111859202384949,0.3914880156517029,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.9990000128746032,0.653904914855957,0.3814142644405365,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8233742713928223,0.3012772798538208,0.2879712283611297,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7014049887657166,0.1833583116531372,0.8381234407424927,286.933349609375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1065368652344,286.93634033203125,1.0,0.4824075698852539,1.0,1.0,0.0,1.0,-2.514557123184204,2.514551877975464,5.085419161332538e-06,1.9430522918701167,0.6033540964126587,0.6033540964126587,0.0,113.18205261230467,118.0,18399.08984375,-0.0,1392.853515625,1.0,283.1499938964844,286.23638916015625,292.3278503417969,293.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,20264.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272245645523071,1.0,0.0,0.0,1.4185235500335691,1.4185298681259155,1.3426614486888866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.11376953125,0.0,133.1103973388672,1895.4371337890625,0.0,1090.6363525390625,0.3990776836872101,1.0,0.0,3.0,1.0,0.0
12422040,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7371459007263184,0.214365005493164,0.1955968290567398,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.9115307331085204,0.4111859202384949,0.3914880156517029,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.9990000128746032,0.653904914855957,0.3814142644405365,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8233742713928223,0.3012772798538208,0.2879712283611297,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7014049887657166,0.1833583116531372,0.8381234407424927,286.933349609375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1065368652344,286.93634033203125,1.0,0.4824075698852539,1.0,1.0,0.0,1.0,-2.514557123184204,2.514551877975464,5.085419161332538e-06,1.9430522918701167,0.6033540964126587,0.6033540964126587,0.0,113.18205261230467,118.0,18399.08984375,-0.0,1392.853515625,1.0,283.1499938964844,286.23638916015625,292.3278503417969,293.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,20264.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272245645523071,1.0,0.0,0.0,1.4185235500335691,1.4185298681259155,1.3426614486888866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.11376953125,0.0,133.1103973388672,1895.4371337890625,0.0,1090.6363525390625,0.3990776836872101,1.0,0.0,3.0,1.0,0.0
