time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422100,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.7342000603675842,0.2135359495878219,0.1949035674333572,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.9074388146400452,0.4099515378475189,0.3903797268867492,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,0.6529416441917419,0.3850124180316925,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8201901912689209,0.3003000020980835,0.2871038615703583,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96319580078125,0.6980974078178406,0.1825631409883499,0.8348220586776733,286.9646301269531,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0992126464844,286.9677124023437,1.0,0.4829419553279876,1.0,1.0,0.0,1.0,-2.511706829071045,2.511701822280884,5.073915872344514e-06,1.940857172012329,0.5928050875663757,0.5928050875663757,0.0,114.43865203857422,118.0,17948.453125,-0.0,1394.5926513671875,1.0,283.1499938964844,286.26666259765625,292.2938537597656,293.580078125,293.1499938964844,293.1499938964844,283.1499938964844,20222.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198818683624268,1.0,0.0,0.0,1.3700190782546997,1.3700251579284668,1.252410442020846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.783203125,0.0,123.62506103515624,1895.4371337890625,0.0,1045.0235595703125,0.3898459672927856,1.0,0.0,3.0,1.0,0.0
12422160,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.731254518032074,0.212709441781044,0.1942141503095626,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.903481423854828,0.4087216556072235,0.3892771601676941,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9990000128746032,0.6518551111221313,0.3886841237545013,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.8169663548469543,0.2993240058422088,0.2862393260002136,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.6947662830352783,0.1817658543586731,0.8315169811248779,286.99676513671875,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.091796875,286.9999389648437,1.0,0.4835194945335388,1.0,1.0,0.0,1.0,-2.508955240249634,2.5089502334594727,5.062825493951095e-06,1.93873929977417,0.5821759104728699,0.5821759104728699,0.0,115.73936462402344,121.0,17494.58203125,-0.0,1396.6412353515625,1.0,283.1499938964844,286.2975158691406,292.2599182128906,293.5190124511719,293.1499938964844,293.1499938964844,283.1499938964844,20174.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123090386390686,1.0,0.0,0.0,1.3219729661941528,1.3219788074493408,1.1661074239555093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.54833984375,0.0,114.71562957763672,1895.4371337890625,0.0,999.475830078125,0.3808198273181915,1.0,0.0,3.0,1.0,0.0
12422220,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.7270215749740601,0.2115232050418853,0.1932272613048553,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.897968590259552,0.4069583415985107,0.3876989781856537,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.9990000128746032,0.6500831246376038,0.394060879945755,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8122509717941284,0.2979204654693603,0.2849985361099243,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.6899625658988953,0.1806153357028961,0.8267549276351929,287.0443725585937,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0810241699219,287.0476379394531,1.0,0.4844103753566742,1.0,1.0,0.0,1.0,-2.5051209926605225,2.5051159858703613,5.047395006840816e-06,1.935789704322815,0.5667380690574646,0.5667380690574646,0.0,117.67464447021484,121.0,16836.7265625,-0.0,1400.010498046875,1.0,283.1499938964844,286.3427734375,292.2112731933594,293.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,20095.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010116934776306,1.0,0.0,0.0,1.2538108825683594,1.2538166046142578,1.048956619342789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.71484375,0.0,102.8747787475586,1895.4371337890625,0.0,934.4481201171876,0.3682306706905365,1.0,0.0,3.0,1.0,0.0
12422280,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.7253777980804443,0.2110629081726074,0.1928450465202331,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.8958362340927124,0.4062749147415161,0.3870880305767059,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.9990000128746032,0.6493290662765503,0.3961714506149292,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8103898763656616,0.297374814748764,0.2845169603824615,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.6881002187728882,0.1801673918962478,0.8249030113220215,287.063232421875,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0768737792969,287.0665283203125,1.0,0.4847718775272369,1.0,1.0,0.0,1.0,-2.503659963607788,2.503654956817627,5.041522399551468e-06,1.9346660375595093,0.560694694519043,0.560694694519043,0.0,118.44357299804688,124.0,16579.962890625,-0.0,1401.42529296875,1.0,283.1499938964844,286.36053466796875,292.19244384765625,293.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,20061.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964975357055664,1.0,0.0,0.0,1.227689504623413,1.227695107460022,1.0057048882572417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.55859375,0.0,98.57727813720705,1895.4371337890625,0.0,909.4857177734376,0.363477349281311,1.0,0.0,3.0,1.0,0.0
12422340,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.7194936275482178,0.2094218581914901,0.1914854049682617,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8883025050163269,0.4038442969322204,0.384918063879013,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322326660156,0.9990000128746032,0.6463249325752258,0.403765320777893,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.8035847544670105,0.295423686504364,0.2827984094619751,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13006591796875,0.6815073490142822,0.1785659939050674,0.8182911276817322,287.1316833496094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0622253417969,287.13507080078125,1.0,0.4861164391040802,1.0,1.0,0.0,1.0,-2.498534202575684,2.4985291957855225,5.020950084144715e-06,1.9307260513305664,0.5389289855957031,0.5389289855957031,0.0,121.25096130371094,127.0,15661.5341796875,-0.0,1406.84033203125,1.0,283.1499938964844,286.4245910644531,292.125732421875,293.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,19927.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798423886299133,1.0,0.0,0.0,1.1364885568618774,1.1364938020706177,8.618339109034424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5400390625,0.0,84.57649993896484,1895.4371337890625,0.0,822.6798706054688,0.3472225964069366,1.0,0.0,3.0,1.0,0.0
12422400,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.7194936275482178,0.2094218581914901,0.1914854049682617,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8883025050163269,0.4038442969322204,0.384918063879013,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322326660156,0.9990000128746032,0.6463249325752258,0.403765320777893,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.8035847544670105,0.295423686504364,0.2827984094619751,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13006591796875,0.6815073490142822,0.1785659939050674,0.8182911276817322,287.1316833496094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0622253417969,287.13507080078125,1.0,0.4861164391040802,1.0,1.0,0.0,1.0,-2.498534202575684,2.4985291957855225,5.020950084144715e-06,1.9307260513305664,0.5389289855957031,0.5389289855957031,0.0,121.25096130371094,127.0,15661.5341796875,-0.0,1406.84033203125,1.0,283.1499938964844,286.4245910644531,292.125732421875,293.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,19927.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798423886299133,1.0,0.0,0.0,1.1364885568618774,1.1364938020706177,8.618339109034424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5400390625,0.0,84.57649993896484,1895.4371337890625,0.0,822.6798706054688,0.3472225964069366,1.0,0.0,3.0,1.0,0.0
12422460,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.199951171875,0.713519275188446,0.2077809274196624,0.1901297718286514,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.8809503316879272,0.4014294147491455,0.3827660381793976,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.9990000128746032,0.6428061127662659,0.4113937020301819,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.7967730760574341,0.2934609651565552,0.2810739874839782,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.6750550270080566,0.1769624054431915,0.8116819858551025,287.2011413574219,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0484924316406,287.2045593261719,1.0,0.4875186085700989,1.0,1.0,0.0,1.0,-2.4934725761413574,2.4934675693511963,5.000681539968355e-06,1.9268373250961304,0.5168832540512085,0.5168832540512085,0.0,124.13130950927734,115.0,14745.5654296875,-0.0,1412.6209716796875,1.0,283.1499938964844,286.48876953125,292.0600891113281,293.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,19778.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624278783798218,1.0,0.0,0.0,1.0489832162857056,1.0489882230758667,7.342272567711916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.83642578125,0.0,72.55179595947266,1895.4371337890625,0.0,740.3805541992188,0.3321922421455383,1.0,0.0,3.0,1.0,0.0
12422520,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.199951171875,0.713519275188446,0.2077809274196624,0.1901297718286514,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.8809503316879272,0.4014294147491455,0.3827660381793976,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.9990000128746032,0.6428061127662659,0.4113937020301819,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.7967730760574341,0.2934609651565552,0.2810739874839782,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.6750550270080566,0.1769624054431915,0.8116819858551025,287.2011413574219,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0484924316406,287.2045593261719,1.0,0.4875186085700989,1.0,1.0,0.0,1.0,-2.4934725761413574,2.4934675693511963,5.000681539968355e-06,1.9268373250961304,0.5168832540512085,0.5168832540512085,0.0,124.13130950927734,115.0,14745.5654296875,-0.0,1412.6209716796875,1.0,283.1499938964844,286.48876953125,292.0600891113281,293.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,19778.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624278783798218,1.0,0.0,0.0,1.0489832162857056,1.0489882230758667,7.342272567711916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.83642578125,0.0,72.55179595947266,1895.4371337890625,0.0,740.3805541992188,0.3321922421455383,1.0,0.0,3.0,1.0,0.0
12422580,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637023925781,0.7129703760147095,0.2061121463775634,0.1886074990034103,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.8808431029319763,0.3989897072315216,0.3804473578929901,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.9990000128746032,0.6397299766540527,0.4090478718280792,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.7964674234390259,0.2914510071277618,0.2791589498519897,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633056640625,0.6742238998413086,0.1753328740596771,0.8042434453964233,287.26470947265625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392761230469,287.2675476074219,1.0,0.4836346805095672,1.0,1.0,0.0,1.0,-2.474818706512451,2.474813938140869,4.926560905005317e-06,1.9126172065734863,0.4944494366645813,0.4944494366645813,0.0,122.58236694335938,103.0,13826.189453125,-0.0,1382.3731689453125,1.0,283.1499938964844,286.5506286621094,291.9955444335937,293.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,19623.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443304181098938,1.0,0.0,0.0,0.9654395580291748,0.9654443264007568,6.219330828116655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.28662109375,0.0,62.293704986572266,1895.4371337890625,0.0,663.357177734375,0.3184477388858795,1.0,0.0,3.0,1.0,0.0
12422640,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637023925781,0.7129703760147095,0.2061121463775634,0.1886074990034103,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.8808431029319763,0.3989897072315216,0.3804473578929901,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.9990000128746032,0.6397299766540527,0.4090478718280792,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.7964674234390259,0.2914510071277618,0.2791589498519897,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633056640625,0.6742238998413086,0.1753328740596771,0.8042434453964233,287.26470947265625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392761230469,287.2675476074219,1.0,0.4836346805095672,1.0,1.0,0.0,1.0,-2.474818706512451,2.474813938140869,4.926560905005317e-06,1.9126172065734863,0.4944494366645813,0.4944494366645813,0.0,122.58236694335938,103.0,13826.189453125,-0.0,1382.3731689453125,1.0,283.1499938964844,286.5506286621094,291.9955444335937,293.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,19623.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443304181098938,1.0,0.0,0.0,0.9654395580291748,0.9654443264007568,6.219330828116655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.28662109375,0.0,62.293704986572266,1895.4371337890625,0.0,663.357177734375,0.3184477388858795,1.0,0.0,3.0,1.0,0.0
12422700,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920227050781,0.7143727540969849,0.2052709907293319,0.1877938657999038,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930603027344,0.8829663395881653,0.3977563083171844,0.379228413105011,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933959960937,0.9990000128746032,0.6389429569244385,0.4048679769039154,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926330566406,0.7982739210128784,0.2904283106327057,0.278136670589447,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.675493061542511,0.1745152175426483,0.8002737760543823,287.2929382324219,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.03778076171875,287.2955627441406,1.0,0.4803460538387298,1.0,1.0,0.0,1.0,-2.4613611698150635,2.461356401443481,4.873222678725142e-06,1.9022448062896729,0.4830314517021179,0.4830314517021179,0.0,120.47650909423828,103.0,13387.923828125,-0.0,1356.6561279296875,1.0,283.1499938964844,286.5868835449219,291.96392822265625,292.9770202636719,293.1499938964844,293.1499938964844,283.1499938964844,19547.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350598096847534,1.0,0.0,0.0,0.9251285195350648,0.9251331090927124,5.7108081819023944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.5537109375,0.0,57.75179290771485,1895.4371337890625,0.0,627.032958984375,0.3120527565479278,1.0,0.0,3.0,1.0,0.0
12422760,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.716623067855835,0.2044247090816497,0.1869545578956604,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31964111328125,0.8862450122833252,0.3965117633342743,0.3779772818088531,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199768066406,0.9990000128746032,0.6387208700180054,0.3991791009902954,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.8011108040809631,0.2893928289413452,0.277080237865448,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.6776579022407532,0.1736966371536255,0.7961925268173218,287.3195495605469,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0381774902344,287.322021484375,1.0,0.4763431251049042,1.0,1.0,0.0,1.0,-2.44584584236145,2.445840835571289,4.81206279800972e-06,1.8902671337127688,0.4714694917201996,0.4714694917201996,0.0,117.73165893554688,106.0,12948.7294921875,-0.0,1325.9971923828125,1.0,283.1499938964844,286.6213073730469,291.9330749511719,292.9198608398437,293.1499938964844,293.1499938964844,283.1499938964844,19473.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257296562194824,1.0,0.0,0.0,0.8858033418655396,0.8858078718185425,5.235619582322215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.0234375,0.0,53.56386566162109,1895.4371337890625,0.0,592.4915161132812,0.3059674799442291,1.0,0.0,3.0,1.0,0.0
12422820,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7174713611602783,0.2027410715818405,0.1853745281696319,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758239746094,0.8879973888397217,0.3940235674381256,0.3755664229393005,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761901855469,0.9990000128746032,0.638942539691925,0.3943510353565216,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.802435576915741,0.2873136103153229,0.2750524282455444,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742980957031,0.6782755255699158,0.1720831990242004,0.7885861992835999,287.3757019042969,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419616699219,287.3786315917969,1.0,0.4719997644424438,1.0,1.0,0.0,1.0,-2.42366361618042,2.423659086227417,4.7249468480004e-06,1.872946619987488,0.4480198323726654,0.4480198323726654,0.0,115.13229370117188,109.0,12099.9853515625,-0.0,1288.250244140625,1.0,283.1499938964844,286.69189453125,291.87261962890625,292.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19327.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068771243095398,1.0,0.0,0.0,0.8104352355003357,0.8104395866394043,4.382582474704577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.87255859375,0.0,46.16384506225586,1895.4371337890625,0.0,528.4739379882812,0.2947041988372803,1.0,0.0,3.0,1.0,0.0
12422880,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7174713611602783,0.2027410715818405,0.1853745281696319,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758239746094,0.8879973888397217,0.3940235674381256,0.3755664229393005,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761901855469,0.9990000128746032,0.638942539691925,0.3943510353565216,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.802435576915741,0.2873136103153229,0.2750524282455444,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742980957031,0.6782755255699158,0.1720831990242004,0.7885861992835999,287.3757019042969,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419616699219,287.3786315917969,1.0,0.4719997644424438,1.0,1.0,0.0,1.0,-2.42366361618042,2.423659086227417,4.7249468480004e-06,1.872946619987488,0.4480198323726654,0.4480198323726654,0.0,115.13229370117188,109.0,12099.9853515625,-0.0,1288.250244140625,1.0,283.1499938964844,286.69189453125,291.87261962890625,292.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19327.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068771243095398,1.0,0.0,0.0,0.8104352355003357,0.8104395866394043,4.382582474704577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.87255859375,0.0,46.16384506225586,1895.4371337890625,0.0,528.4739379882812,0.2947041988372803,1.0,0.0,3.0,1.0,0.0
12422940,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.715945303440094,0.2010467201471328,0.1838506758213043,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8865904808044434,0.3915310204029083,0.3732167780399322,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.9990000128746032,0.6385802030563354,0.3937028646469116,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.800898015499115,0.2852079570293426,0.2730673551559448,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.676450788974762,0.1704712510108947,0.7813273668289185,287.4356689453125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.043701171875,287.438720703125,1.0,0.4694507718086242,1.0,1.0,0.0,1.0,-2.4071223735809326,2.4071178436279297,4.660659669752931e-06,1.8601055145263672,0.4241879880428314,0.4241879880428314,0.0,114.3512725830078,112.0,11283.1103515625,-0.0,1265.2420654296875,1.0,283.1499938964844,286.7652587890625,291.8070373535156,292.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,19191.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866330623626709,1.0,0.0,0.0,0.7398465871810913,0.7398507595062256,3.652387547958824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.26806640625,0.0,39.9290657043457,1895.4371337890625,0.0,467.5771179199219,0.2846002280712127,1.0,0.0,3.0,1.0,0.0
12423000,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.715945303440094,0.2010467201471328,0.1838506758213043,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8865904808044434,0.3915310204029083,0.3732167780399322,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.9990000128746032,0.6385802030563354,0.3937028646469116,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.800898015499115,0.2852079570293426,0.2730673551559448,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.676450788974762,0.1704712510108947,0.7813273668289185,287.4356689453125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.043701171875,287.438720703125,1.0,0.4694507718086242,1.0,1.0,0.0,1.0,-2.4071223735809326,2.4071178436279297,4.660659669752931e-06,1.8601055145263672,0.4241879880428314,0.4241879880428314,0.0,114.3512725830078,112.0,11283.1103515625,-0.0,1265.2420654296875,1.0,283.1499938964844,286.7652587890625,291.8070373535156,292.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,19191.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866330623626709,1.0,0.0,0.0,0.7398465871810913,0.7398507595062256,3.652387547958824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.26806640625,0.0,39.9290657043457,1895.4371337890625,0.0,467.5771179199219,0.2846002280712127,1.0,0.0,3.0,1.0,0.0
12423060,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.7128041982650757,0.1993314176797866,0.1823489814996719,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964904785156,0.8831365704536438,0.3890266418457031,0.3708988130092621,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49688720703125,0.9990000128746032,0.6372975707054138,0.3957515358924866,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.7974852919578552,0.2830668091773987,0.2710917890071869,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.6730307936668396,0.1688418090343475,0.7742034196853638,287.4963684082031,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04168701171875,287.4994201660156,1.0,0.4681584537029266,1.0,1.0,0.0,1.0,-2.3940603733062744,2.3940558433532715,4.610244104696903e-06,1.8499796390533447,0.3999597728252411,0.3999597728252411,0.0,114.7279815673828,115.0,10496.4365234375,-0.0,1251.3172607421875,1.0,283.1499938964844,286.8388977050781,291.73895263671875,292.55438232421875,293.1499938964844,293.1499938964844,283.1499938964844,19070.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638923406600952,1.0,0.0,0.0,0.6740832328796387,0.6740872263908386,3.0319391441935295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.48583984375,0.0,34.6771240234375,1895.4371337890625,0.0,407.6616516113281,0.2755235135555267,1.0,0.0,3.0,1.0,0.0
12423120,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.7128041982650757,0.1993314176797866,0.1823489814996719,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964904785156,0.8831365704536438,0.3890266418457031,0.3708988130092621,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49688720703125,0.9990000128746032,0.6372975707054138,0.3957515358924866,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.7974852919578552,0.2830668091773987,0.2710917890071869,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.6730307936668396,0.1688418090343475,0.7742034196853638,287.4963684082031,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04168701171875,287.4994201660156,1.0,0.4681584537029266,1.0,1.0,0.0,1.0,-2.3940603733062744,2.3940558433532715,4.610244104696903e-06,1.8499796390533447,0.3999597728252411,0.3999597728252411,0.0,114.7279815673828,115.0,10496.4365234375,-0.0,1251.3172607421875,1.0,283.1499938964844,286.8388977050781,291.73895263671875,292.55438232421875,293.1499938964844,293.1499938964844,283.1499938964844,19070.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638923406600952,1.0,0.0,0.0,0.6740832328796387,0.6740872263908386,3.0319391441935295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.48583984375,0.0,34.6771240234375,1895.4371337890625,0.0,407.6616516113281,0.2755235135555267,1.0,0.0,3.0,1.0,0.0
12423180,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.708406925201416,0.197587251663208,0.1808506548404693,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565490722656,0.8783001899719238,0.3865003585815429,0.3685914576053619,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55694580078125,0.9990000128746032,0.6350694894790649,0.399683803319931,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.792779803276062,0.2808814644813537,0.2691055238246918,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.6685304045677185,0.1671825647354126,0.7670957446098328,287.5564270019531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03631591796875,287.5594787597656,1.0,0.4677362442016601,1.0,1.0,0.0,1.0,-2.383286237716675,2.3832814693450928,4.568897566059604e-06,1.8416407108306885,0.3753165304660797,0.3753165304660797,0.0,115.91999816894533,118.0,9738.7197265625,-0.0,1243.5030517578125,1.0,283.1499938964844,286.91168212890625,291.6755065917969,292.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18961.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394154250621795,1.0,0.0,0.0,0.6129120588302612,0.6129159331321716,2.5066272613116783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.491943359375,0.0,30.221147537231445,1895.4371337890625,0.0,351.6658630371094,0.2673570513725281,1.0,0.0,3.0,1.0,0.0
12423240,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.708406925201416,0.197587251663208,0.1808506548404693,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565490722656,0.8783001899719238,0.3865003585815429,0.3685914576053619,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55694580078125,0.9990000128746032,0.6350694894790649,0.399683803319931,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.792779803276062,0.2808814644813537,0.2691055238246918,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.6685304045677185,0.1671825647354126,0.7670957446098328,287.5564270019531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03631591796875,287.5594787597656,1.0,0.4677362442016601,1.0,1.0,0.0,1.0,-2.383286237716675,2.3832814693450928,4.568897566059604e-06,1.8416407108306885,0.3753165304660797,0.3753165304660797,0.0,115.91999816894533,118.0,9738.7197265625,-0.0,1243.5030517578125,1.0,283.1499938964844,286.91168212890625,291.6755065917969,292.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18961.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394154250621795,1.0,0.0,0.0,0.6129120588302612,0.6129159331321716,2.5066272613116783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.491943359375,0.0,30.221147537231445,1895.4371337890625,0.0,351.6658630371094,0.2673570513725281,1.0,0.0,3.0,1.0,0.0
12423300,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.7058327198028564,0.19670270383358,0.1800984591245651,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58624267578125,0.8755242824554443,0.3852264881134033,0.3674364686012268,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9990000128746032,0.633611798286438,0.4021687805652618,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857849121094,0.7900830507278442,0.279770165681839,0.2681034803390503,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846252441406,0.6660017967224121,0.1663397252559662,0.763523519039154,287.58612060546875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0327453613281,287.5891418457031,1.0,0.4677632749080658,1.0,1.0,0.0,1.0,-2.3784847259521484,2.378480195999145,4.550543053483125e-06,1.837929010391236,0.3628339171409607,0.3628339171409607,0.0,116.7452621459961,118.0,9369.6396484375,-0.0,1241.228759765625,1.0,283.1499938964844,286.9476623535156,291.6461486816406,292.37322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18903.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426832914352417,1.0,0.0,0.0,0.5838854908943176,0.583889365196228,2.27482956915992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.491455078125,0.0,28.23068046569824,1895.4371337890625,0.0,325.7549743652344,0.2636339068412781,1.0,0.0,3.0,1.0,0.0
12423360,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61444091796875,0.7030954360961914,0.1958092749118805,0.1793426275253296,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156311035156,0.8725800514221191,0.3839444518089294,0.3662784993648529,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160583496094,0.9990000128746032,0.631929337978363,0.4049195051193237,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151733398437,0.7872190475463867,0.2786456048488617,0.2670935988426208,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.6633439064025879,0.1654876917600631,0.7599312663078308,287.6155090332031,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.02886962890625,287.6185607910156,1.0,0.4679119884967804,1.0,1.0,0.0,1.0,-2.3739609718322754,2.3739564418792725,4.533289938990492e-06,1.8344346284866333,0.3502393960952759,0.3502393960952759,0.0,117.69112396240234,106.0,9011.3203125,-0.0,1239.77197265625,1.0,283.1499938964844,286.9833679199219,291.6182556152344,292.31695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18846.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141614735126495,1.0,0.0,0.0,0.5559158325195312,0.5559196472167969,2.0621088836492163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.43603515625,0.0,26.385631561279297,1895.4371337890625,0.0,301.3179016113281,0.26015305519104,1.0,0.0,3.0,1.0,0.0
12423420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.7027360796928406,0.1943544447422027,0.1780111044645309,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.662841796875,0.8727513551712036,0.3818663656711578,0.3642977476119995,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632385253906,0.9990000128746032,0.6293972134590149,0.4024953246116638,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.7870609760284424,0.2768078744411468,0.2653390169143677,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.6627910733222961,0.1640942990779876,0.7535603046417236,287.6627197265625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0237731933594,287.66552734375,1.0,0.4643664360046386,1.0,1.0,0.0,1.0,-2.357322454452514,2.357317924499512,4.470386556931771e-06,1.821724772453308,0.3298775851726532,0.3298775851726532,0.0,116.21873474121094,106.0,8470.7744140625,-0.0,1214.5367431640625,1.0,283.1499938964844,287.0477294921875,291.5765686035156,292.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18756.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939423263072967,1.0,0.0,0.0,0.5133852362632751,0.513388991355896,1.7586531342317357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.0654296875,0.0,23.709840774536133,1895.4371337890625,0.0,265.1686096191406,0.2550617456436157,1.0,0.0,3.0,1.0,0.0
12423480,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.7031455039978027,0.1939892023801803,0.1776631474494934,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.8733991384506226,0.3813439011573791,0.3637859523296356,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742553710937,0.9990000128746032,0.6289260983467102,0.4010467529296875,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734313964844,0.7875683903694153,0.2763435840606689,0.2648816704750061,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723327636719,0.6631075739860535,0.1637434214353561,0.7518871426582336,287.6737670898437,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0230407714844,287.6764831542969,1.0,0.4631154835224151,1.0,1.0,0.0,1.0,-2.351991415023804,2.35198712348938,4.450259439181536e-06,1.81761372089386,0.3247323930263519,0.3247323930263519,0.0,115.48324584960938,94.0,8336.82421875,-0.0,1205.461669921875,1.0,283.1499938964844,287.0639038085937,291.5668029785156,292.2117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18735.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889457881450653,1.0,0.0,0.0,0.5031600594520569,0.5031639933586121,1.6892961696157727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.0107421875,0.0,23.08961677551269,1895.4371337890625,0.0,256.67950439453125,0.2538771331310272,1.0,0.0,3.0,1.0,0.0
12423540,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.7074846029281616,0.0,0.1758641749620437,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.879453718662262,0.0,0.361154556274414,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.9990000128746032,0.0,0.3901100754737854,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.7926286458969116,0.0,0.2625136971473694,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.6668097972869873,0.0,0.7432136535644531,287.7259521484375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0226135253906,287.72857666015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3202736377716064,2.3202691078186035,4.331398031354183e-06,1.7931030988693235,0.0,0.0,0.0,110.26774597167967,60.0,7671.0341796875,-0.0,1148.89990234375,0.0,283.1499938964844,287.1416320800781,291.52081298828125,292.1161193847656,293.1499938964844,293.1499938964844,278.1499938964844,18573.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453589916229248,0.4648657739162445,1.372841129665403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67927360534668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.7074846029281616,0.0,0.1758641749620437,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.879453718662262,0.0,0.361154556274414,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.9990000128746032,0.0,0.3901100754737854,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.7926286458969116,0.0,0.2625136971473694,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.6668097972869873,0.0,0.7432136535644531,287.7259521484375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0226135253906,287.72857666015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3202736377716064,2.3202691078186035,4.331398031354183e-06,1.7931030988693235,0.0,0.0,0.0,110.26774597167967,60.0,7671.0341796875,-0.0,1148.89990234375,0.0,283.1499938964844,287.1416320800781,291.52081298828125,292.1161193847656,293.1499938964844,293.1499938964844,278.1499938964844,18573.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453589916229248,0.4648657739162445,1.372841129665403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67927360534668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0007059695781208,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.3725945949554443,0.0,0.0007434214348904,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.3725945949554443,0.0,0.0005490885814651,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0007434209110215,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,0.0035264671314507,287.81549072265625,294.1499938964844,290.3073425292969,288.61492919921875,290.3439025878906,296.6064147949219,286.8597717285156,0.0,0.0,0.7694655656814575,0.7694655656814575,0.2305344641208648,1.0,-0.0075233369134366,0.0075780502520501,-5.471344411489554e-05,-0.0094572221860289,0.0,0.0,0.0,-0.0395670570433139,60.0,1099.312744140625,-0.0,-3.85916837331024e-06,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,1.280568540096283e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.886971744407593e-17,9.431840907852191e-17,4.40204024594421e-22,7.908263345395017e-13,7.908242203452653e-13,2.126643718155963e-18,0.0,0.0,-0.0,0.0,0.0,2.4759721661268277e-28,2.2174523480633482e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.000720236566849,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0007071484578773,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0005222972249612,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0010403782362118,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,0.0031049181707203,287.81396484375,294.1499938964844,290.2754821777344,288.5949401855469,290.3409729003906,296.1693725585937,286.4805603027344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076520252041518,0.0074070310220122,0.0002449938911013,-0.009648042730987,0.0,0.0,0.0,-0.0406655929982662,60.0,537.5567626953125,-0.0,-3.648570555014885e-06,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.229785084145761e-31,5.479312539380575e-31,5.7402369212502634e-34,4.868244109366511e-18,4.8647575430846e-18,3.4866062676925755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0001123746624216,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001370739337289,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.0001196828307001,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0001265583996428,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,0.0005469624302349,287.8133239746094,294.1499938964844,290.2373962402344,288.57177734375,290.2747497558594,295.409912109375,286.2908935546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012542341137304,0.0025249372702091,-0.0012707031564787,-0.0128771355375647,0.0,0.0,0.0,-0.0082186283543705,60.0,228.8051300048828,-0.0,-1.0677184292262609e-07,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.456322360940305e-20,1.9879835225465785e-20,4.683387576143705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.48417218751274e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0001006177990348,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,7.504678069381043e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0001001998098217,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004731832013931,287.81268310546875,294.1499938964844,290.1987609863281,288.549072265625,290.2743225097656,294.78814697265625,286.2273254394531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010132046882063,0.0006567304953932,0.000356474192813,-0.014663198031485,0.0,0.0,0.0,-0.0077239531092345,60.0,95.85812377929688,-0.0,-6.994346790634155e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.749834964170143e-21,4.0347269185051115e-21,3.71510804566503e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.411817882210016e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.911951201502234e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.321539305849001e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.911476081470028e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004701337602455,287.8119812011719,294.1499938964844,290.15966796875,288.5268249511719,290.2734680175781,294.2350158691406,286.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002924516797,2.9422682956692373e-08,0.0010028950637206,-0.0153068397194147,0.0,0.0,0.0,-0.0078890370205044,60.0,39.73959732055664,-0.0,-6.859266932224274e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.975505829587234e-21,3.989592260745554e-21,3.98591356884168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.410957136424258e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.910239168675616e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,7.319483120227233e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.910216613207012e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004700969438999,287.8111877441406,294.1499938964844,290.1200866699219,288.5049743652344,290.27227783203125,293.7435913085937,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.59626197814941,-0.0,-6.857681000838056e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978100462524266e-21,3.9890720416884404e-21,3.9890284208358245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
