time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424020,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.411125938640907e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.910406515700744e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.31959953554906e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.910389053402469e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004701054422184,287.809326171875,294.1499938964844,290.0397033691406,288.46240234375,290.26885986328125,292.9166564941406,286.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.898106575012207,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97813115867981e-21,3.989065579339905e-21,3.989065579339905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.411125938640907e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.910406515700744e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.31959953554906e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.910389053402469e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004701054422184,287.809326171875,294.1499938964844,290.0397033691406,288.46240234375,290.26885986328125,292.9166564941406,286.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.898106575012207,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97813115867981e-21,3.989065579339905e-21,3.989065579339905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.41165490075946e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.910963854053988e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,7.320013537537307e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.910946391755716e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004701318684965,287.8070983886719,294.1499938964844,289.9578552246094,288.4212341308594,290.2640686035156,292.25762939453125,286.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.71358585357666,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.41165490075946e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.910963854053988e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,7.320013537537307e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.910946391755716e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004701318684965,287.8070983886719,294.1499938964844,289.9578552246094,288.4212341308594,290.2640686035156,292.25762939453125,286.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.71358585357666,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.41242033150047e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.911768574966118e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.320610893657431e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.911752567859368e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0004701701109297,287.8045654296875,294.1499938964844,289.8747863769531,288.3812866210937,290.25787353515625,291.7281188964844,286.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.393392562866211,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.41242033150047e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.911768574966118e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.320610893657431e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.911752567859368e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0004701701109297,287.8045654296875,294.1499938964844,289.8747863769531,288.3812866210937,290.25787353515625,291.7281188964844,286.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.393392562866211,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.413294901605695e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.912688983604312e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.321293378481641e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.91267297649756e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004702137666754,287.8017578125,294.1499938964844,289.7907409667969,288.3423767089844,290.2503356933594,291.2986755371094,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005796432495117,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.413294901605695e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.912688983604312e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.321293378481641e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.91267297649756e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004702137666754,287.8017578125,294.1499938964844,289.7907409667969,288.3423767089844,290.2503356933594,291.2986755371094,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005796432495117,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.41372782108374e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.91314518614672e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.32163098291494e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.91312917903997e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004702354199253,287.8002319335937,294.1499938964844,289.7484436035156,288.3232727050781,290.2460327148437,291.1141967773437,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.805867671966553,-0.0,-6.861584012085586e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.414116357220335e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.913553367368876e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.32193366275169e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.913537360262126e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0004702548030763,287.7986755371094,294.1499938964844,289.7059631347656,288.3043518066406,290.24139404296875,290.9467163085937,286.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.60631513595581,-0.0,-6.862135393248536e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.414546366315336e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.91400665952824e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.322270539589226e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.91399065242149e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.000470276310807,287.7957458496094,294.1499938964844,289.6309509277344,288.27154541015625,290.232421875,290.6871337890625,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.260549545288086,-0.0,-6.862737933488462e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.41456892178394e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.914030670188367e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,7.3222880018875e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.914014663081616e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.0004702774167526,287.7953186035156,294.1499938964844,289.6206970214844,288.26708984375,290.23114013671875,290.6548156738281,286.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.214139938354492,-0.0,-6.862767065740627e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.41426696954295e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.913711983244866e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.322055171243846e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.913695976138116e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004702623409684,287.791748046875,294.1499938964844,289.5351867675781,288.2304382324219,290.2195129394531,290.4098815917969,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835650444030762,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.41426696954295e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.913711983244866e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.322055171243846e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.913695976138116e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004702623409684,287.791748046875,294.1499938964844,289.5351867675781,288.2304382324219,290.2195129394531,290.4098815917969,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835650444030762,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.41281541599892e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.912182576954363e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.32092812540941e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.912167297443376e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004701898142229,287.7879943847656,294.1499938964844,289.4496765136719,288.1942443847656,290.20660400390625,290.2015075683594,286.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.473155975341797,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.41281541599892e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.912182576954363e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.32092812540941e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.912167297443376e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004701898142229,287.7879943847656,294.1499938964844,289.4496765136719,288.1942443847656,290.20660400390625,290.2015075683594,286.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.473155975341797,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.40984973567538e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.909059008350596e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,7.318623102037236e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.909043728839606e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004700416757259,287.78399658203125,294.1499938964844,289.3644104003906,288.1583557128906,290.1923828125,290.0217590332031,286.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.127401828765869,-0.0,-6.855805878558385e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.40984973567538e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.909059008350596e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,7.318623102037236e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.909043728839606e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004700416757259,287.78399658203125,294.1499938964844,289.3644104003906,288.1583557128906,290.1923828125,290.0217590332031,286.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.127401828765869,-0.0,-6.855805878558385e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.407702600583434e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.906797640724108e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,7.316953997360542e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.906782361213118e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.0004699343990068,287.7819519042969,294.1499938964844,289.3219299316406,288.1405334472656,290.184814453125,289.94073486328125,286.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.960830211639404,-0.0,-6.852663858580854e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.405072341905908e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.90402841125615e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,7.314909453270957e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.90401313174516e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.00046980305342,287.7798767089844,294.1499938964844,289.2796325683594,288.1227111816406,290.1769104003906,289.8646850585937,286.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.798397541046143,-0.0,-6.848820532923129e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.398290421813726e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.896885603666306e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.309636566787958e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.896871051751076e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004694642557296,287.77557373046875,294.1499938964844,289.195556640625,288.087158203125,290.1602478027344,289.7254638671875,286.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485642910003662,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.398290421813726e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.896885603666306e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.309636566787958e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.896871051751076e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004694642557296,287.77557373046875,294.1499938964844,289.195556640625,288.087158203125,290.1602478027344,289.7254638671875,286.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485642910003662,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.389434126205742e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.887559281196444e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,7.302749872906134e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.887544001685455e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004690218484029,287.7711181640625,294.1499938964844,289.11248779296875,288.0516052246094,290.14239501953125,289.6006774902344,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.188533306121826,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.389434126205742e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.887559281196444e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,7.302749872906134e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.887544001685455e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004690218484029,287.7711181640625,294.1499938964844,289.11248779296875,288.0516052246094,290.14239501953125,289.6006774902344,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.188533306121826,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.378566028317437e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.876114199869336e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.294299575733021e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.876099647954106e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0004684790037572,287.7665100097656,294.1499938964844,289.0306396484375,288.0159606933594,290.1234130859375,289.48748779296875,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.906249046325684,-0.0,-6.810192587636267e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.378566028317437e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.876114199869336e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.294299575733021e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.876099647954106e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0004684790037572,287.7665100097656,294.1499938964844,289.0306396484375,288.0159606933594,290.1234130859375,289.48748779296875,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.906249046325684,-0.0,-6.810192587636267e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.36587093747221e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.862745355349034e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,7.284426828846335e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.862730803433806e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0004678448312915,287.7618103027344,294.1499938964844,288.95025634765625,287.9800720214844,290.1033630371094,289.3838806152344,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.638005256652832,-0.0,-6.791742634959519e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.36587093747221e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.862745355349034e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,7.284426828846335e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.862730803433806e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0004678448312915,287.7618103027344,294.1499938964844,288.95025634765625,287.9800720214844,290.1033630371094,289.3838806152344,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.638005256652832,-0.0,-6.791742634959519e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.358921670354904e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.855427197180688e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,7.279022975126281e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.85541264526546e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0004674977099057,287.7594299316406,294.1499938964844,288.91070556640625,287.9620361328125,290.09295654296875,289.3351745605469,286.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.5088725090026855,-0.0,-6.781655059739934e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.351624612463638e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.847742330748588e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,7.27334845578298e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.84772850642912e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004671331844292,287.75701904296875,294.1499938964844,288.8716125488281,287.9439392089844,290.0823059082031,289.28826904296875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.382923126220703,-0.0,-6.771072236233523e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.336802759207784e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,9.832133946474642e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,7.261822611326352e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.832120122155176e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004663928120862,287.7523193359375,294.1499938964844,288.79791259765625,287.90887451171875,290.0611572265625,289.202880859375,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.149604320526123,-0.0,-6.749602476929796e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.336165385320784e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.831463103182614e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.261327118612826e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.831449278863148e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0004663609724957,287.7521057128906,294.1499938964844,288.7948913574219,287.90740966796875,290.0602722167969,289.199462890625,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.14011812210083,-0.0,-6.748680192458778e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.319855598732828e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.814287477638572e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.248643669299781e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.814273653319106e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004655462689697,287.74713134765625,294.1499938964844,288.7203674316406,287.87042236328125,290.0373229980469,289.1165466308594,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.9088501930236816,-0.0,-6.725097989601636e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.319855598732828e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.814287477638572e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.248643669299781e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.814273653319106e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004655462689697,287.74713134765625,294.1499938964844,288.7203674316406,287.87042236328125,290.0373229980469,289.1165466308594,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.9088501930236816,-0.0,-6.725097989601636e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.303051047027112e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.796590893529356e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.235574594233185e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.79657779680565e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004647068271879,287.7420654296875,294.1499938964844,288.6482849121094,287.8329162597656,290.0135192871094,289.03887939453125,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711145430803,0.0,0.0,0.0,-0.0072195366956293,60.0,3.688286542892456,-0.0,-6.700843613316465e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.303051047027112e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.796590893529356e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.235574594233185e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.79657779680565e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004647068271879,287.7420654296875,294.1499938964844,288.6482849121094,287.8329162597656,290.0135192871094,289.03887939453125,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711145430803,0.0,0.0,0.0,-0.0072195366956293,60.0,3.688286542892456,-0.0,-6.700843613316465e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.286076965508984e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.778716048458592e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,7.222375279525295e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.778702951734886e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0004638589452952,287.7369689941406,294.1499938964844,288.57891845703125,287.7947998046875,289.98895263671875,288.9659118652344,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.477684736251831,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.286076965508984e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.778716048458592e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,7.222375279525295e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.778702951734886e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0004638589452952,287.7369689941406,294.1499938964844,288.57891845703125,287.7947998046875,289.98895263671875,288.9659118652344,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.477684736251831,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.27761648199521e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.769806638360023e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.215795631054789e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.769793541636318e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.0004634363285731,287.734375,294.1499938964844,288.5453186035156,287.7755126953125,289.97637939453125,288.9310913085937,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.375905752182007,-0.0,-6.664219398544446e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
