time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426360,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.269217116525395e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.76096125668846e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.209263276308775e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.760948159964757e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004630167386494,287.7317810058594,294.1499938964844,288.5124816894531,287.75604248046875,289.9636535644531,288.8973083496094,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2763166427612305,-0.0,-6.652146566921148e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.252706513507292e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.743574628373608e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.196423393907025e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.743561531649902e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004621920234058,287.7265625,294.1499938964844,288.4491882324219,287.716552734375,289.937744140625,288.8327331542969,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.083454132080078,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.252706513507292e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.743574628373608e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.196423393907025e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.743561531649902e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004621920234058,287.7265625,294.1499938964844,288.4491882324219,287.716552734375,289.937744140625,288.8327331542969,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.083454132080078,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.236733603756876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.72675406956114e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.184001879068092e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.726740972837432e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.0004613941418938,287.7212829589844,294.1499938964844,288.38934326171875,287.67626953125,289.9112243652344,288.7719421386719,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.898475885391236,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.236733603756876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.72675406956114e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.184001879068092e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.726740972837432e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.0004613941418938,287.7212829589844,294.1499938964844,288.38934326171875,287.67626953125,289.9112243652344,288.7719421386719,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.898475885391236,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.221445361617953e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.710654558148236e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,7.172112964326516e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.710642189020292e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004606304573826,287.71600341796875,294.1499938964844,288.3331604003906,287.6351318359375,289.8842163085937,288.7148132324219,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720743417739868,-0.0,-6.583690748129811e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.221445361617953e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.710654558148236e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,7.172112964326516e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.710642189020292e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004606304573826,287.71600341796875,294.1499938964844,288.3331604003906,287.6351318359375,289.8842163085937,288.7148132324219,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720743417739868,-0.0,-6.583690748129811e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.206955292029306e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.69539541983977e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,7.16084468876943e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.695383050711824e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.0004599066451191,287.7106628417969,294.1499938964844,288.2809143066406,287.5930480957031,289.85675048828125,288.6611633300781,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.549659252166748,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.206955292029306e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.69539541983977e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,7.16084468876943e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.695383050711824e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.0004599066451191,287.7106628417969,294.1499938964844,288.2809143066406,287.5930480957031,289.85675048828125,288.6611633300781,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.549659252166748,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.200038039125502e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.688110731076448e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.155464845709503e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.688098361948504e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0004595610953401,287.7080078125,294.1499938964844,288.2563171386719,287.5716552734375,289.8428955078125,288.6355895996094,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4664146900177,-0.0,-6.55312675235109e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.193350706482306e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.68106833170168e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.150264718802646e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.681055962573736e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0004592270415741,287.705322265625,294.1499938964844,288.2327880859375,287.54998779296875,289.8289489746094,288.61083984375,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.384610414505005,-0.0,-6.543593400465397e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.18069781619124e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.667744598118588e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.140425441320986e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.667732228990644e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0004585950227919,287.699951171875,294.1499938964844,288.1890563964844,287.505859375,289.8008728027344,288.56378173828125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709086147796e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.225005626678467,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.18069781619124e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.667744598118588e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.140425441320986e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.667732228990644e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0004585950227919,287.699951171875,294.1499938964844,288.1890563964844,287.505859375,289.8008728027344,288.56378173828125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709086147796e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.225005626678467,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.169087570626289e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.655518078943714e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.131396705517545e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.65550570981577e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0004580150707624,287.6945495605469,294.1499938964844,288.1499938964844,287.4605712890625,289.7726135253906,288.51983642578125,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183869390355198e-09,0.0009770754259079,-0.0073931734077632,0.0,0.0,0.0,-0.0063911951147019,60.0,2.070366382598877,-0.0,-6.509059602421985e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.169087570626289e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.655518078943714e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.131396705517545e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.65550570981577e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0004580150707624,287.6945495605469,294.1499938964844,288.1499938964844,287.4605712890625,289.7726135253906,288.51983642578125,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183869390355198e-09,0.0009770754259079,-0.0073931734077632,0.0,0.0,0.0,-0.0063911951147019,60.0,2.070366382598877,-0.0,-6.509059602421985e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.160752961179242e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.646740363677964e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.124916010070592e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.64672872214578e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004575987404678,287.6891784667969,294.1499938964844,288.11572265625,287.4170227050781,289.7442321777344,288.47882080078125,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.921599268913269,-0.0,-6.497211302303185e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.160752961179242e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.646740363677964e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.124916010070592e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.64672872214578e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004575987404678,287.6891784667969,294.1499938964844,288.11572265625,287.4170227050781,289.7442321777344,288.47882080078125,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.921599268913269,-0.0,-6.497211302303185e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.157721797237171e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.64354840107262e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.12256005499512e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,9.64353675954044e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.0004574473423417,287.68377685546875,294.1499938964844,288.08612060546875,287.3780822753906,289.7158203125,288.4398193359375,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7826206684112549,-0.0,-6.492893334097971e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.157721797237171e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.64354840107262e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.12256005499512e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,9.64353675954044e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.0004574473423417,287.68377685546875,294.1499938964844,288.08612060546875,287.3780822753906,289.7158203125,288.4398193359375,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7826206684112549,-0.0,-6.492893334097971e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.1580230218824e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.643864905228838e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,7.122794340830296e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.643853263696656e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,0.0004574623599182,287.6810607910156,294.1499938964844,288.0729675292969,287.3602294921875,289.7015991210937,288.4208679199219,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455700184006673e-09,0.0009758924716152,-0.0070307925343513,0.0,0.0,0.0,-0.00632263161242,60.0,1.7172224521636963,-0.0,-6.493310422683862e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.15947020985186e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.64538921834901e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.123920659068972e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.645377576816828e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0004575346538331,287.6783447265625,294.1499938964844,288.0609130859375,287.3434143066406,289.6874084472656,288.40216064453125,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635212144858315e-09,0.0009760459070093,-0.0070778299123048,0.0,0.0,0.0,-0.0063315308652818,60.0,1.654496431350708,-0.0,-6.495353233049175e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.165663504973054e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.651910659158602e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,7.128739525796846e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.65189901762642e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004578440275508,287.6729431152344,294.1499938964844,288.0398254394531,287.3128662109375,289.6590881347656,288.3652648925781,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5367294549942017,-0.0,-6.504121330408452e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.165663504973054e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.651910659158602e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,7.128739525796846e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.65189901762642e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004578440275508,287.6729431152344,294.1499938964844,288.0398254394531,287.3128662109375,289.6590881347656,288.3652648925781,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5367294549942017,-0.0,-6.504121330408452e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.176076127914712e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.662875527283175e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,7.136839121812955e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.662863885750994e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0004583641712088,287.6675109863281,294.1499938964844,288.0226745605469,287.2861328125,289.6308898925781,288.3287658691406,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4287440776824951,-0.0,-6.51888925062849e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.176076127914712e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.662875527283175e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,7.136839121812955e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.662863885750994e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0004583641712088,287.6675109863281,294.1499938964844,288.0226745605469,287.2861328125,289.6308898925781,288.3287658691406,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4287440776824951,-0.0,-6.51888925062849e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.190544369630516e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.678111382527276e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.148093573050573e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.678099740995094e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004590868775267,287.6620788574219,294.1499938964844,288.0091857910156,287.26300048828125,289.6029052734375,288.2926025390625,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3299050331115725,-0.0,-6.539443830888558e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.190544369630516e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.678111382527276e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.148093573050573e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.678099740995094e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004590868775267,287.6620788574219,294.1499938964844,288.0091857910156,287.26300048828125,289.6029052734375,288.2926025390625,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3299050331115725,-0.0,-6.539443830888558e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.208920528180896e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.697461791802198e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.162387191783637e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.697450877865776e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004600048123393,287.6566162109375,294.1499938964844,287.9991455078125,287.2431945800781,289.5751342773437,288.2568054199219,287.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017757107772e-09,0.0009813086362555,-0.0086905695497989,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2395758628845217,-0.0,-6.565602461705566e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.208920528180896e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.697461791802198e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.162387191783637e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.697450877865776e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004600048123393,287.6566162109375,294.1499938964844,287.9991455078125,287.2431945800781,289.5751342773437,288.2568054199219,287.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017757107772e-09,0.0009813086362555,-0.0086905695497989,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2395758628845217,-0.0,-6.565602461705566e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.219521598424762e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.708624565973878e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,7.170633034547791e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.708613652037457e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0004605343274306,287.6539001464844,294.1499938964844,287.99530029296875,287.2344970703125,289.56134033203125,288.2391662597656,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023940869518e-09,0.0009824373992159,-0.0090364469215273,0.0,0.0,0.0,-0.0067020980641245,60.0,1.197454810142517,-0.0,-6.580717837323391e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.231027070200072e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.720740490593016e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.179581734817475e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.720729576656596e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004611090698745,287.65118408203125,294.1499938964844,287.99224853515625,287.2265319824219,289.5476379394531,288.22174072265625,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305327624752e-09,0.0009836625540629,-0.0094118630513548,0.0,0.0,0.0,-0.0067731286399066,60.0,1.1572458744049072,-0.0,-6.597143453745957e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.256610792363064e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.747681178851052e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.199481478892267e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.747670264914632e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004623870190698,287.645751953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5204467773437,288.1878967285156,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291402260721e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0823330879211426,-0.0,-6.63374351006496e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.256610792363064e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.747681178851052e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.199481478892267e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.747670264914632e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004623870190698,287.645751953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5204467773437,288.1878967285156,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291402260721e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0823330879211426,-0.0,-6.63374351006496e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.285302076023072e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.77789459284395e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.22179829608649e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.777883678907529e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004638202080968,287.6402893066406,294.1499938964844,287.9870300292969,287.2015380859375,289.4936218261719,288.15594482421875,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082264184951,60.0,1.0143479108810425,-0.0,-6.6749123561749e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.285302076023072e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.77789459284395e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.22179829608649e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.777883678907529e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004638202080968,287.6402893066406,294.1499938964844,287.9870300292969,287.2015380859375,289.4936218261719,288.15594482421875,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082264184951,60.0,1.0143479108810425,-0.0,-6.6749123561749e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.316579235019162e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.810830670176074e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.246125460369512e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.810819756239653e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.0004653825599234,287.63482666015625,294.1499938964844,287.9882202148437,287.1927185058594,289.4671936035156,288.1266784667969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019813009710106e-09,0.0009927736828103,-0.012203506194055,0.0,0.0,0.0,-0.00730134639889,60.0,0.9528206586837769,-0.0,-6.719938028254546e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.316579235019162e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.810830670176074e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.246125460369512e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.810819756239653e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.0004653825599234,287.63482666015625,294.1499938964844,287.9882202148437,287.1927185058594,289.4671936035156,288.1266784667969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019813009710106e-09,0.0009927736828103,-0.012203506194055,0.0,0.0,0.0,-0.00730134639889,60.0,0.9528206586837769,-0.0,-6.719938028254546e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.349780157208444e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.845792374107988e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.271949289133772e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.845782187767328e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.000467041041702,287.62939453125,294.1499938964844,287.9916076660156,287.1860656738281,289.441162109375,288.100830078125,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433343552851966e-09,0.0009963097982108,-0.0132868885993957,0.0,0.0,0.0,-0.0075063514523208,60.0,0.8972315788269043,-0.0,-6.76790037346109e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.349780157208444e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.845792374107988e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.271949289133772e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.845782187767328e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.000467041041702,287.62939453125,294.1499938964844,287.9916076660156,287.1860656738281,289.441162109375,288.100830078125,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433343552851966e-09,0.0009963097982108,-0.0132868885993957,0.0,0.0,0.0,-0.0075063514523208,60.0,0.8972315788269043,-0.0,-6.76790037346109e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
