time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428700,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.366854646941648e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.863771992968395e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,7.28522936697118e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.863761806627735e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004678939003497,287.62664794921875,294.1499938964844,287.9940490722656,287.1834716796875,289.4283142089844,288.0894470214844,287.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646008549575754e-09,0.0009981283219531,-0.0138440178707242,0.0,0.0,0.0,-0.0076117785647511,60.0,0.8715690970420837,-0.0,-6.792631523921956e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.384089207742365e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.881921141641214e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,7.298634591279551e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.881910227704792e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004687548207584,287.6239318847656,294.1499938964844,287.9969482421875,287.1813049316406,289.41558837890625,288.07916259765625,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675056368336e-09,0.0009999638423323,-0.0144063793122768,0.0,0.0,0.0,-0.0077181980013847,60.0,0.8472051024436951,-0.0,-6.817641917677977e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.418604167876764e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.918266732711344e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,7.325480692088604e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.918256546370684e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004704789025709,287.61846923828125,294.1499938964844,288.0039978027344,287.1781921386719,289.3905029296875,288.0619201660156,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.810556173324585,-0.0,-6.867866630955177e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.418604167876764e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.918266732711344e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,7.325480692088604e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.918256546370684e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004704789025709,287.61846923828125,294.1499938964844,288.0039978027344,287.1781921386719,289.3905029296875,288.0619201660156,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.810556173324585,-0.0,-6.867866630955177e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.452492668060586e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.95395312202163e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.351839303737506e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.95394293568097e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0004721717268694,287.613037109375,294.1499938964844,288.01251220703125,287.1765441894531,289.36590576171875,288.0494079589844,287.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691291710371e-09,0.0010072495788335,-0.0166382621973752,0.0,0.0,0.0,-0.0081405797973275,60.0,0.8102836012840271,-0.0,-6.917360195757284e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.452492668060586e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.95395312202163e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.351839303737506e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.95394293568097e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0004721717268694,287.613037109375,294.1499938964844,288.01251220703125,287.1765441894531,289.36590576171875,288.0494079589844,287.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691291710371e-09,0.0010072495788335,-0.0166382621973752,0.0,0.0,0.0,-0.0081405797973275,60.0,0.8102836012840271,-0.0,-6.917360195757284e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.48515662457794e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.98834948404692e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.377245492534712e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.98833929770626e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004738033458124,287.60760498046875,294.1499938964844,288.0222473144531,287.1760559082031,289.3418273925781,288.0416259765625,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.8051301836967468,-0.0,-6.965231591493648e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.48515662457794e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.98834948404692e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.377245492534712e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.98833929770626e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004738033458124,287.60760498046875,294.1499938964844,288.0222473144531,287.1760559082031,289.3418273925781,288.0416259765625,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.8051301836967468,-0.0,-6.965231591493648e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.516497084405272e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0001002135250018,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.401622860925272e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0001002134231384,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.0004753688699565,287.6021728515625,294.1499938964844,288.032958984375,287.1764831542969,289.3182983398437,288.0382080078125,287.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509893151791402e-09,0.0010140665108337,-0.018726335838437,0.0,0.0,0.0,-0.0085357874631881,60.0,0.8007301688194275,-0.0,-7.011317393335048e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.516497084405272e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0001002135250018,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.401622860925272e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0001002134231384,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.0004753688699565,287.6021728515625,294.1499938964844,288.032958984375,287.1764831542969,289.3182983398437,288.0382080078125,287.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509893151791402e-09,0.0010140665108337,-0.018726335838437,0.0,0.0,0.0,-0.0085357874631881,60.0,0.8007301688194275,-0.0,-7.011317393335048e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.531825344311072e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0001003749348456,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.413545245071873e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.0001003748402581,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.000476134562632,287.5994567871094,294.1499938964844,288.0386047363281,287.177001953125,289.3067321777344,288.0380554199219,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.798724353313446,-0.0,-7.033913362874955e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.547174704493956e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.000100536570244,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.425483636325225e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001005364683805,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0004769012739416,287.59674072265625,294.1499938964844,288.0444030761719,287.1776428222656,289.2953491210937,288.0387878417969,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017341739498,7.891989284303236e-09,0.0010173338232561,-0.0197270587086677,0.0,0.0,0.0,-0.0087252091616392,60.0,0.7968542575836182,-0.0,-7.056576123432023e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.578595199855044e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001008674371405,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.449922850355506e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0001008673425531,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0004784707853104,287.5913391113281,294.1499938964844,288.05633544921875,287.1792907714844,289.2728881835937,288.0423889160156,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7934881448745728,-0.0,-7.103081145487522e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.578595199855044e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001008674371405,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.449922850355506e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0001008673425531,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0004784707853104,287.5913391113281,294.1499938964844,288.05633544921875,287.1792907714844,289.2728881835937,288.0423889160156,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7934881448745728,-0.0,-7.103081145487522e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.611283167032524e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0001012116626952,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.475347956642509e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0001012115681078,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0004801036557182,287.5859680175781,294.1499938964844,288.0685119628906,287.1811218261719,289.25103759765625,288.0487976074219,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690501651642535e-09,0.0010241616982966,-0.0218181982636451,0.0,0.0,0.0,-0.0091210650280117,60.0,0.790712833404541,-0.0,-7.151626846280126e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.611283167032524e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0001012116626952,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.475347956642509e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0001012115681078,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0004801036557182,287.5859680175781,294.1499938964844,288.0685119628906,287.1811218261719,289.25103759765625,288.0487976074219,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690501651642535e-09,0.0010241616982966,-0.0218181982636451,0.0,0.0,0.0,-0.0091210650280117,60.0,0.790712833404541,-0.0,-7.151626846280126e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.644487727200612e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001015613161143,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.501174695789814e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001015612215269,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004817622830159,287.58056640625,294.1499938964844,288.0806884765625,287.1829528808594,289.229736328125,288.0572509765625,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011923074722,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7883659601211548,-0.0,-7.201108331855721e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.644487727200612e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001015613161143,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.501174695789814e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001015612215269,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004817622830159,287.58056640625,294.1499938964844,288.0806884765625,287.1829528808594,289.229736328125,288.0572509765625,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011923074722,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7883659601211548,-0.0,-7.201108331855721e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677193884272128e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.000101905730844,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.526613626396284e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001019056362565,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004833960265386,287.5752258300781,294.1499938964844,288.0926513671875,287.1845703125,289.2089233398437,288.06719970703125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862754464149475,-0.0,-7.250013567272617e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677193884272128e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.000101905730844,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.526613626396284e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001019056362565,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004833960265386,287.5752258300781,294.1499938964844,288.0926513671875,287.1845703125,289.2089233398437,288.06719970703125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862754464149475,-0.0,-7.250013567272617e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.692968160379678e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001020718336803,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,7.53888234612532e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001020717390929,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004841839545406,287.5725402832031,294.1499938964844,288.09844970703125,287.1851806640625,289.19873046875,288.07257080078125,287.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.024482263252139,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7852591872215271,-0.0,-7.273658297890506e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.708171273814514e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001022319338517,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,7.550707960035652e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001022318392642,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004849433898925,287.56988525390625,294.1499938964844,288.1040954589844,287.1856689453125,289.1886901855469,288.0780944824219,287.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731319123166e-09,0.0010344811016693,-0.024978045374155,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7842240929603577,-0.0,-7.296485193819535e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.736082574818285e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001025258461595,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.572417234769091e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001025257515721,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004863376088906,287.5645751953125,294.1499938964844,288.11480712890625,287.18603515625,289.1689147949219,288.08935546875,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244948001059129e-08,0.0010374537669122,-0.0258881393820047,0.0,0.0,0.0,-0.009891671128571,60.0,0.7819579243659973,-0.0,-7.338481822216637e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.736082574818285e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001025258461595,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.572417234769091e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001025257515721,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004863376088906,287.5645751953125,294.1499938964844,288.11480712890625,287.18603515625,289.1689147949219,288.08935546875,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244948001059129e-08,0.0010374537669122,-0.0258881393820047,0.0,0.0,0.0,-0.009891671128571,60.0,0.7819579243659973,-0.0,-7.338481822216637e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.759582462720572e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001027733087539,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,7.590695895487443e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001027732141665,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004875114536844,287.55926513671875,294.1499938964844,288.1245422363281,287.1854553222656,289.1496887207031,288.1004943847656,287.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537619665740294e-08,0.0010399564635008,-0.0266542956233024,0.0,0.0,0.0,-0.0100367618724703,60.0,0.7791711091995239,-0.0,-7.373932930931917e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.759582462720572e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001027733087539,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,7.590695895487443e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001027732141665,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004875114536844,287.55926513671875,294.1499938964844,288.1245422363281,287.1854553222656,289.1496887207031,288.1004943847656,287.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537619665740294e-08,0.0010399564635008,-0.0266542956233024,0.0,0.0,0.0,-0.0100367618724703,60.0,0.7791711091995239,-0.0,-7.373932930931917e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.77767340373248e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001029638151521,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,7.604767597513273e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0001029637205647,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004884151276201,287.55401611328125,294.1499938964844,288.133056640625,287.1836853027344,289.1309509277344,288.11102294921875,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762898128291454e-08,0.0010418829042464,-0.027243997901678,0.0,0.0,0.0,-0.0101484423503279,60.0,0.7756673097610474,-0.0,-7.401278168117642e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.77767340373248e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001029638151521,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,7.604767597513273e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0001029637205647,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004884151276201,287.55401611328125,294.1499938964844,288.133056640625,287.1836853027344,289.1309509277344,288.11102294921875,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762898128291454e-08,0.0010418829042464,-0.027243997901678,0.0,0.0,0.0,-0.0101484423503279,60.0,0.7756673097610474,-0.0,-7.401278168117642e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.789305477170274e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001030862986226,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,7.613815978402272e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030862113111,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004889961564913,287.5487976074219,294.1499938964844,288.1401062011719,287.18048095703125,289.1126708984375,288.1206359863281,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907694303341486e-08,0.0010431212140247,-0.0276230070739984,0.0,0.0,0.0,-0.010220224969089,60.0,0.7711670994758606,-0.0,-7.418880443310627e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.789305477170274e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001030862986226,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,7.613815978402272e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030862113111,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004889961564913,287.5487976074219,294.1499938964844,288.1401062011719,287.18048095703125,289.1126708984375,288.1206359863281,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907694303341486e-08,0.0010431212140247,-0.0276230070739984,0.0,0.0,0.0,-0.010220224969089,60.0,0.7711670994758606,-0.0,-7.418880443310627e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.792614582693204e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001031211504596,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.61639021220617e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001031210558721,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0004891615244559,287.54620361328125,294.1499938964844,288.1430053710937,287.1782531738281,289.10369873046875,288.125,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948859596737748e-08,0.0010434732539579,-0.0277307573705911,0.0,0.0,0.0,-0.0102406330406665,60.0,0.7684870362281799,-0.0,-7.423889059055e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.793906792765485e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001031347565003,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,7.617396477144212e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001031346691888,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0004892260767519,287.5436096191406,294.1499938964844,288.1454467773437,287.17559814453125,289.0948181152344,288.1290283203125,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964892993570174e-08,0.0010436105076223,-0.0277727246284484,0.0,0.0,0.0,-0.0102485818788409,60.0,0.7657262086868286,-0.0,-7.425840209407397e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.790553303901106e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001030994390021,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.614788773935288e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001030993516906,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004890585551038,287.5384521484375,294.1499938964844,288.1488037109375,287.1687927246094,289.0773620605469,288.1357727050781,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092296475491139e-08,0.001043252297677,-0.0276629794389009,0.0,0.0,0.0,-0.0102277975529432,60.0,0.7663498520851135,-0.0,-7.42073851256464e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.790553303901106e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001030994390021,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.614788773935288e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001030993516906,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004890585551038,287.5384521484375,294.1499938964844,288.1488037109375,287.1687927246094,289.0773620605469,288.1357727050781,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092296475491139e-08,0.001043252297677,-0.0276629794389009,0.0,0.0,0.0,-0.0102277975529432,60.0,0.7663498520851135,-0.0,-7.42073851256464e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.779405809240416e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001029820487019,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.606119470437989e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819541145,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004885016824118,287.5333557128906,294.1499938964844,288.1499938964844,287.1598815917969,289.0602722167969,288.1407470703125,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783917758772077e-08,0.0010420635808259,-0.027299016714096,0.0,0.0,0.0,-0.0101588675752282,60.0,0.766118049621582,-0.0,-7.403831858709965e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.779405809240416e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001029820487019,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.606119470437989e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819541145,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004885016824118,287.5333557128906,294.1499938964844,288.1499938964844,287.1598815917969,289.0602722167969,288.1407470703125,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783917758772077e-08,0.0010420635808259,-0.027299016714096,0.0,0.0,0.0,-0.0101588675752282,60.0,0.766118049621582,-0.0,-7.403831858709965e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.761313413036989e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0001027915204758,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,7.592049223603681e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0001027914331643,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875979211647,287.5283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0435485839844,288.1440124511719,287.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7643177509307861,-0.0,-7.376446120588298e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.761313413036989e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0001027915204758,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,7.592049223603681e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0001027914331643,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875979211647,287.5283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0435485839844,288.1440124511719,287.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7643177509307861,-0.0,-7.376446120588298e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.73795904428698e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0001025455931085,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.573886250611395e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.000102545505797,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0004864313523285,287.5233154296875,294.1499938964844,288.1499938964844,287.13970947265625,289.02716064453125,288.1460876464844,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376457357779,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7617406249046326,-0.0,-7.341175489727902e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
