time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431040,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.73795904428698e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0001025455931085,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.573886250611395e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.000102545505797,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0004864313523285,287.5233154296875,294.1499938964844,288.1499938964844,287.13970947265625,289.02716064453125,288.1460876464844,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376457357779,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7617406249046326,-0.0,-7.341175489727902e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.7248048405163e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001024070661514,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.563655526610091e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.0001024069861159,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004857742751482,287.5208435058594,294.1499938964844,288.1499938964844,287.1346740722656,289.01910400390625,288.1468200683594,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103240022374392e-08,0.0010362436296418,-0.0255171600729227,0.0,0.0,0.0,-0.0098214289173483,60.0,0.7602986693382263,-0.0,-7.321347794686518e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.710559243103488e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0001022570577333,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.552576425950974e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001022569704218,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004850626573897,287.51837158203125,294.1499938964844,288.1499938964844,287.129638671875,289.0111083984375,288.1473999023437,287.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925670951815846e-09,0.0010347253410145,-0.0250522848218679,0.0,0.0,0.0,-0.0097334003075957,60.0,0.7587786316871643,-0.0,-7.29990645709222e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.679820504970849e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.000101933357655,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.528669812018052e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001019332703435,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004835271975025,287.51348876953125,294.1499938964844,288.1499938964844,287.1195373535156,288.9953918457031,288.1482849121094,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524992411929e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7555586695671082,-0.0,-7.253747469349038e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.679820504970849e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.000101933357655,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.528669812018052e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001019332703435,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004835271975025,287.51348876953125,294.1499938964844,288.1499938964844,287.1195373535156,288.9953918457031,288.1482849121094,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524992411929e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7555586695671082,-0.0,-7.253747469349038e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.646818944020195e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001015858288155,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.503003143938258e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.00010158574878,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004818786983378,287.5086669921875,294.1499938964844,288.1499938964844,287.1094665527344,288.98004150390625,288.1488037109375,287.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721553623676,0.0,0.0,0.0,-0.0093395449221134,60.0,0.7521476745605469,-0.0,-7.20435622270088e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.646818944020195e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001015858288155,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.503003143938258e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.00010158574878,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004818786983378,287.5086669921875,294.1499938964844,288.1499938964844,287.1094665527344,288.98004150390625,288.1488037109375,287.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721553623676,0.0,0.0,0.0,-0.0093395449221134,60.0,0.7521476745605469,-0.0,-7.20435622270088e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.612750727683306e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001012270658975,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.476506289094687e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.000101226985862,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004801768809556,287.50390625,294.1499938964844,288.1499938964844,287.099365234375,288.9649658203125,288.149169921875,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7486594319343567,-0.0,-7.153545311666677e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.612750727683306e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001012270658975,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.476506289094687e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.000101226985862,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004801768809556,287.50390625,294.1499938964844,288.1499938964844,287.099365234375,288.9649658203125,288.149169921875,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7486594319343567,-0.0,-7.153545311666677e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.578611206961796e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.0001008675681077,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,7.44995559216477e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001008674880722,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0004784715711139,287.49920654296875,294.1499938964844,288.1499938964844,287.0892639160156,288.95025634765625,288.1494140625,287.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.28107271644285e-09,0.0010206628357991,-0.0207460206001997,0.0,0.0,0.0,-0.0089181046932935,60.0,0.7451612949371338,-0.0,-7.102811139247933e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.578611206961796e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.0001008675681077,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,7.44995559216477e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001008674880722,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0004784715711139,287.49920654296875,294.1499938964844,288.1499938964844,287.0892639160156,288.95025634765625,288.1494140625,287.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.28107271644285e-09,0.0010206628357991,-0.0207460206001997,0.0,0.0,0.0,-0.0089181046932935,60.0,0.7451612949371338,-0.0,-7.102811139247933e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.561774641042577e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0001006902602966,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,7.436860323650762e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0001006901875371,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004776305286213,287.49688720703125,294.1499938964844,288.1499938964844,287.0841979980469,288.9430236816406,288.1495056152344,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.07122457757714e-09,0.0010188684100285,-0.0201964620500803,0.0,0.0,0.0,-0.0088140731677412,60.0,0.7434304356575012,-0.0,-7.077855457282568e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.54529969021678e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001005167723633,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.424047362292185e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0001005166923278,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0004768075596075,287.4945678710937,294.1499938964844,288.1499938964844,287.07916259765625,288.9358825683594,288.1495666503906,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171204339712,7.865884832369831e-09,0.0010171125177294,-0.0196586903184652,0.0,0.0,0.0,-0.0087122777476906,60.0,0.7417265176773071,-0.0,-7.053478867646845e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.513609984423964e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,0.0001001830678433,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.399401511065662e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0001001829878077,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004752246313728,287.489990234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9217529296875,288.1496887207031,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.470923435448641e-09,0.0010137351928278,-0.0186242684721946,0.0,0.0,0.0,-0.0085164783522486,60.0,0.7384123206138611,-0.0,-7.00671023423638e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.513609984423964e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,0.0001001830678433,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.399401511065662e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0001001829878077,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004752246313728,287.489990234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9217529296875,288.1496887207031,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.470923435448641e-09,0.0010137351928278,-0.0186242684721946,0.0,0.0,0.0,-0.0085164783522486,60.0,0.7384123206138611,-0.0,-7.00671023423638e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.484145266469568e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.987278463086112e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.37648515496403e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987270459532738e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0004737527924589,287.4854431152344,294.1499938964844,288.1499938964844,287.0589294433594,288.907958984375,288.1497802734375,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106018744409,7.103675869757353e-09,0.0010105947731062,-0.0176623780280351,0.0,0.0,0.0,-0.0083344178274273,60.0,0.7352797389030457,-0.0,-6.963362153555863e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.484145266469568e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.987278463086112e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.37648515496403e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987270459532738e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0004737527924589,287.4854431152344,294.1499938964844,288.1499938964844,287.0589294433594,288.907958984375,288.1497802734375,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106018744409,7.103675869757353e-09,0.0010105947731062,-0.0176623780280351,0.0,0.0,0.0,-0.0083344178274273,60.0,0.7352797389030457,-0.0,-6.963362153555863e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.457210398977622e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.958914597518742e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.355536945397034e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.958907321561128e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004724073223769,287.4809875488281,294.1499938964844,288.1499938964844,287.048828125,288.8944396972656,288.1498413085937,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007730839774,6.7679599702330515e-09,0.00100772397127,-0.0167830307036638,0.0,0.0,0.0,-0.0081679876893758,60.0,0.7323766350746155,-0.0,-6.92385313527666e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.457210398977622e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.958914597518742e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.355536945397034e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.958907321561128e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004724073223769,287.4809875488281,294.1499938964844,288.1499938964844,287.048828125,288.8944396972656,288.1498413085937,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007730839774,6.7679599702330515e-09,0.00100772397127,-0.0167830307036638,0.0,0.0,0.0,-0.0081679876893758,60.0,0.7323766350746155,-0.0,-6.92385313527666e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.432771184947342e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.933178807841614e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,7.336529961321503e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.933171531884e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0004711865622084,287.4765625,294.1499938964844,288.1499938964844,287.0387268066406,288.8812255859375,288.1498718261719,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463346302609807e-09,0.0010051191784441,-0.0159851163625717,0.0,0.0,0.0,-0.0080169774591922,60.0,0.7296784520149231,-0.0,-6.888102177526889e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.432771184947342e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.933178807841614e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,7.336529961321503e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.933171531884e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0004711865622084,287.4765625,294.1499938964844,288.1499938964844,287.0387268066406,288.8812255859375,288.1498718261719,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463346302609807e-09,0.0010051191784441,-0.0159851163625717,0.0,0.0,0.0,-0.0080169774591922,60.0,0.7296784520149231,-0.0,-6.888102177526889e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.421488357475027e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.921297169057652e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.327755156438798e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.921289893100038e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,0.0004706229665316,287.474365234375,294.1499938964844,288.1499938964844,287.0336608886719,288.87469482421875,288.1498718261719,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322711243456069e-09,0.0010039164917543,-0.0156167242676019,0.0,0.0,0.0,-0.0079472586512565,60.0,0.7284147143363953,-0.0,-6.871627533655555e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.41073740250431e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.909975779009984e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,7.319393625948578e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.909968503052367e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004700859135482,287.4721984863281,294.1499938964844,288.1499938964844,287.0285949707031,288.8682556152344,288.14990234375,287.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188701551224085e-09,0.0010027706157416,-0.0152656808495521,0.0,0.0,0.0,-0.0078808236867189,60.0,0.7272067666053772,-0.0,-6.855947276562804e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.389818296767773e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.88794636214152e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.303123857127503e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.887939086183906e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004690409405156,287.4678955078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8555603027344,288.1499328613281,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.927944801698004e-09,0.0010005407966673,-0.0145826013758778,0.0,0.0,0.0,-0.0077515551820397,60.0,0.7248925566673279,-0.0,-6.825488441108973e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.389818296767773e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.88794636214152e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.303123857127503e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.887939086183906e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004690409405156,287.4678955078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8555603027344,288.1499328613281,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.927944801698004e-09,0.0010005407966673,-0.0145826013758778,0.0,0.0,0.0,-0.0077515551820397,60.0,0.7248925566673279,-0.0,-6.825488441108973e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.368743485538288e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.865753236226736e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,7.286733307410032e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.865745960269125e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004679882258642,287.463623046875,294.1499938964844,288.1499938964844,287.0083312988281,288.84307861328125,288.1499328613281,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665253155484606e-09,0.0009982945630326,-0.0138944331556558,0.0,0.0,0.0,-0.0076213278807699,60.0,0.7226435542106628,-0.0,-6.794871865167806e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.368743485538288e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.865753236226736e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,7.286733307410032e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.865745960269125e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004679882258642,287.463623046875,294.1499938964844,288.1499938964844,287.0083312988281,288.84307861328125,288.1499328613281,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665253155484606e-09,0.0009982945630326,-0.0138944331556558,0.0,0.0,0.0,-0.0076213278807699,60.0,0.7226435542106628,-0.0,-6.794871865167806e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.346837759949268e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.842684812610968e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.269696652656421e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.842678264249116e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004668939800467,287.4594421386719,294.1499938964844,288.1499938964844,286.9981994628906,288.83087158203125,288.1499328613281,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959652088582,5.392212898414073e-09,0.0009959598537534,-0.0131791327148675,0.0,0.0,0.0,-0.0074859699234366,60.0,0.7203840017318726,-0.0,-6.763121973563102e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.346837759949268e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.842684812610968e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.269696652656421e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.842678264249116e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004668939800467,287.4594421386719,294.1499938964844,288.1499938964844,286.9981994628906,288.83087158203125,288.1499328613281,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959652088582,5.392212898414073e-09,0.0009959598537534,-0.0131791327148675,0.0,0.0,0.0,-0.0074859699234366,60.0,0.7203840017318726,-0.0,-6.763121973563102e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.324082202510908e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.81872290140018e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,7.251998613355681e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.818715625442564e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004657573008444,287.4552917480469,294.1499938964844,288.1499938964844,286.9880676269531,288.8189392089844,288.14996337890625,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935396956279,5.108590883651232e-09,0.0009935345733538,-0.0124360918998718,0.0,0.0,0.0,-0.0073453662917017,60.0,0.7180867791175842,-0.0,-6.73022029218373e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.324082202510908e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.81872290140018e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,7.251998613355681e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.818715625442564e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004657573008444,287.4552917480469,294.1499938964844,288.1499938964844,286.9880676269531,288.8189392089844,288.14996337890625,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935396956279,5.108590883651232e-09,0.0009935345733538,-0.0124360918998718,0.0,0.0,0.0,-0.0073453662917017,60.0,0.7180867791175842,-0.0,-6.73022029218373e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,9.31243848754093e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806461457628755e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.24294368410483e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.806454909266904e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0004651756898965,287.4532165527344,294.1499938964844,288.1499938964844,286.9830017089844,288.81304931640625,288.14996337890625,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922985918819,4.963469635299589e-09,0.0009922935860231,-0.0120558915659785,0.0,0.0,0.0,-0.0072734234854578,60.0,0.7169222831726074,-0.0,-6.713415956483004e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.300687088398264e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.794086508918554e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.233803626149893e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.7940799605567e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,0.0004645886656362,287.451171875,294.1499938964844,288.1499938964844,286.9779357910156,288.8072204589844,288.14996337890625,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.8170027966421e-09,0.0009910411899909,-0.0116721596568822,0.0,0.0,0.0,-0.0072008133865892,60.0,0.7157507538795471,-0.0,-6.696478038747955e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.27713917917572e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.769288590177894e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.215489313239232e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.76928204181604e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004634124052245,287.4471130371094,294.1499938964844,288.1499938964844,286.9678039550781,288.7957458496094,288.14996337890625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523506902387453e-09,0.0009885313920676,-0.0109032085165381,0.0,0.0,0.0,-0.0070553142577409,60.0,0.7134031057357788,-0.0,-6.662600071649649e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.27713917917572e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.769288590177894e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.215489313239232e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.76928204181604e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004634124052245,287.4471130371094,294.1499938964844,288.1499938964844,286.9678039550781,288.7957458496094,288.14996337890625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523506902387453e-09,0.0009885313920676,-0.0109032085165381,0.0,0.0,0.0,-0.0070553142577409,60.0,0.7134031057357788,-0.0,-6.662600071649649e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.253960888599976e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.744881390361115e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.197463128250092e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.744874841999264e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,0.0004622545966412,287.443115234375,294.1499938964844,288.1499938964844,286.9576416015625,288.78448486328125,288.14996337890625,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.2346259832015676e-09,0.0009860610589385,-0.0101463291794061,0.0,0.0,0.0,-0.0069121033884584,60.0,0.7110768556594849,-0.0,-6.62933956618872e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.253960888599976e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.744881390361115e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.197463128250092e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.744874841999264e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,0.0004622545966412,287.443115234375,294.1499938964844,288.1499938964844,286.9576416015625,288.78448486328125,288.14996337890625,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.2346259832015676e-09,0.0009860610589385,-0.0101463291794061,0.0,0.0,0.0,-0.0069121033884584,60.0,0.7110768556594849,-0.0,-6.62933956618872e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.231746662408112e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.721487731439991e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.180186366895214e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.7214819106739e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004611449548974,287.4391784667969,294.1499938964844,288.1499938964844,286.947509765625,288.7734680175781,288.14996337890625,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.7088167071342468,-0.0,-6.597539226049777e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.231746662408112e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.721487731439991e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.180186366895214e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.7214819106739e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004611449548974,287.4391784667969,294.1499938964844,288.1499938964844,286.947509765625,288.7734680175781,288.14996337890625,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.7088167071342468,-0.0,-6.597539226049777e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
