time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433380,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.210923599312082e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.699560177978128e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.163991540437564e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.699554357212035e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004601048131007,287.4352722167969,294.1499938964844,288.1499938964844,286.9373474121094,288.7626647949219,288.1499938964844,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698219730452479e-09,0.0009814740624278,-0.0087408805266022,0.0,0.0,0.0,-0.0066461828537285,60.0,0.7066540718078613,-0.0,-6.567799459844538e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.210923599312082e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.699560177978128e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.163991540437564e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.699554357212035e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004601048131007,287.4352722167969,294.1499938964844,288.1499938964844,286.9373474121094,288.7626647949219,288.1499938964844,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698219730452479e-09,0.0009814740624278,-0.0087408805266022,0.0,0.0,0.0,-0.0066461828537285,60.0,0.7066540718078613,-0.0,-6.567799459844538e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.20118618523702e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.68930617091246e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,7.156417996156961e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.689299622550608e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004596183716785,287.433349609375,294.1499938964844,288.1499938964844,286.9322814941406,288.75732421875,288.1499938964844,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804397122934,3.576846596686778e-09,0.0009804362198337,-0.0084228608757257,0.0,0.0,0.0,-0.006586012430489,60.0,0.7056242227554321,-0.0,-6.553914744245048e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.19195299502462e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.679583308752626e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,7.149237353587523e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.679576760390772e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.000459157192381,287.4314270019531,294.1499938964844,288.1499938964844,286.9271850585937,288.7520446777344,288.1499938964844,287.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461768205426096e-09,0.000979452044703,-0.0081213321536779,0.0,0.0,0.0,-0.0065289628691971,60.0,0.7046316266059875,-0.0,-6.540763308748866e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.175149170914664e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.66188745223917e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.136168278520927e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.661880903877318e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.000458317779703,287.4276123046875,294.1499938964844,288.1499938964844,286.9170227050781,288.7416381835937,288.1499938964844,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776641381904,3.2523088666636113e-09,0.0009776608785614,-0.0075725014321506,0.0,0.0,0.0,-0.0064251241274178,60.0,0.7027639746665955,-0.0,-6.516859940575159e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.175149170914664e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.66188745223917e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.136168278520927e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.661880903877318e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.000458317779703,287.4276123046875,294.1499938964844,288.1499938964844,286.9170227050781,288.7416381835937,288.1499938964844,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776641381904,3.2523088666636113e-09,0.0009776608785614,-0.0075725014321506,0.0,0.0,0.0,-0.0064251241274178,60.0,0.7027639746665955,-0.0,-6.516859940575159e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.160686022369192e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.6466566901654e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.124919648049399e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.646650869399308e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004575953062158,287.4238586425781,294.1499938964844,288.1499938964844,286.9068603515625,288.7314453125,288.1499938964844,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761221590451,3.072018861516312e-09,0.0009761190740391,-0.0071000955067574,0.0,0.0,0.0,-0.0063357460312545,60.0,0.7010834813117981,-0.0,-6.496320992255279e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.160686022369192e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.6466566901654e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.124919648049399e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.646650869399308e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004575953062158,287.4238586425781,294.1499938964844,288.1499938964844,286.9068603515625,288.7314453125,288.1499938964844,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761221590451,3.072018861516312e-09,0.0009761190740391,-0.0071000955067574,0.0,0.0,0.0,-0.0063357460312545,60.0,0.7010834813117981,-0.0,-6.496320992255279e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.14875854505226e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.634096204536036e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,7.115643529687077e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.634090383769944e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0004569995217025,287.4201354980469,294.1499938964844,288.1499938964844,286.8966979980469,288.721435546875,288.1499938964844,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748504380695,2.9233284681851046e-09,0.0009748475276865,-0.0067104850895702,0.0,0.0,0.0,-0.0062620332464575,60.0,0.6995985507965088,-0.0,-6.479405811887774e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.14875854505226e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.634096204536036e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,7.115643529687077e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.634090383769944e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0004569995217025,287.4201354980469,294.1499938964844,288.1499938964844,286.8966979980469,288.721435546875,288.1499938964844,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748504380695,2.9233284681851046e-09,0.0009748475276865,-0.0067104850895702,0.0,0.0,0.0,-0.0062620332464575,60.0,0.6995985507965088,-0.0,-6.479405811887774e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.13949916139245e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.62434642133303e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.108443242032081e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.62434060056694e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004565370036289,287.4164733886719,294.1499938964844,288.1499938964844,286.88653564453125,288.7115783691406,288.1499938964844,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738630615174,2.807882593103272e-09,0.000973860209342,-0.0064079822041094,0.0,0.0,0.0,-0.006204801145941,60.0,0.698320746421814,-0.0,-6.46628777190017e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.13949916139245e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.62434642133303e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.108443242032081e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.62434060056694e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004565370036289,287.4164733886719,294.1499938964844,288.1499938964844,286.88653564453125,288.7115783691406,288.1499938964844,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738630615174,2.807882593103272e-09,0.000973860209342,-0.0064079822041094,0.0,0.0,0.0,-0.006204801145941,60.0,0.698320746421814,-0.0,-6.46628777190017e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.13587282411754e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.620527271181344e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.105623080860823e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.620521450415254e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004563558322843,287.4146423339844,294.1499938964844,288.1499938964844,286.8814392089844,288.70672607421875,288.1499938964844,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734761551953,2.7626549936599076e-09,0.0009734734194353,-0.0062894718721508,0.0,0.0,0.0,-0.0061823795549571,60.0,0.6977625489234924,-0.0,-6.461151969006096e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.132919512921944e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.617416799301282e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.103326061042026e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.61741097853519e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,0.0004562083049677,287.412841796875,294.1499938964844,288.1499938964844,286.8763427734375,288.7019348144531,288.1499938964844,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731610771268,2.7258137968999563e-09,0.0009731583413667,-0.0061929365620017,0.0,0.0,0.0,-0.0061641153879463,60.0,0.6972529292106628,-0.0,-6.456970425006149e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.129266982199624e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.613570000510664e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.100485527189448e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.613564907340332e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0004560258530545,287.40924072265625,294.1499938964844,288.1499938964844,286.8661804199219,288.69244384765625,288.1499938964844,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727710857987,2.680226041107403e-09,0.0009727684082463,-0.0060734818689525,0.0,0.0,0.0,-0.0061415149830281,60.0,0.6964095830917358,-0.0,-6.451797673889814e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.129266982199624e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.613570000510664e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.100485527189448e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.613564907340332e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0004560258530545,287.40924072265625,294.1499938964844,288.1499938964844,286.8661804199219,288.69244384765625,288.1499938964844,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727710857987,2.680226041107403e-09,0.0009727684082463,-0.0060734818689525,0.0,0.0,0.0,-0.0061415149830281,60.0,0.6964095830917358,-0.0,-6.451797673889814e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.128482633968817e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.612744179321452e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,7.09987580194138e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,9.612738358555362e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004559866792988,287.40740966796875,294.1499938964844,288.1499938964844,286.8608703613281,288.68756103515625,288.1499938964844,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670410559346692e-09,0.0009726844145916,-0.0060477619990706,0.0,0.0,0.0,-0.0061366488225758,60.0,0.6960576772689819,-0.0,-6.450684253422878e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.128529200097546e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.61279365583323e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.099912909325212e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.612787835067138e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004559890076052,287.4057006835937,294.1499938964844,288.1499938964844,286.8559875488281,288.68310546875,288.1499938964844,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.670954124539548e-09,0.0009726890712045,-0.0060491869226098,0.0,0.0,0.0,-0.0061369184404611,60.0,0.69574373960495,-0.0,-6.450746070640889e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.129867248702794e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.614202281227335e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.100954098859802e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.614196460461244e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004560558299999,287.4021911621094,294.1499938964844,288.1483459472656,286.8450622558594,288.6739196777344,288.1499328613281,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.687544631285732e-09,0.0009728308650664,-0.0060926591977477,0.0,0.0,0.0,-0.0061451429501175,60.0,0.6948956847190857,-0.0,-6.452628298347919e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.129867248702794e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.614202281227335e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.100954098859802e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.614196460461244e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004560558299999,287.4021911621094,294.1499938964844,288.1483459472656,286.8450622558594,288.6739196777344,288.1499328613281,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.687544631285732e-09,0.0009728308650664,-0.0060926591977477,0.0,0.0,0.0,-0.0061451429501175,60.0,0.6948956847190857,-0.0,-6.452628298347919e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.132272680290043e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.616735042072833e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.10282547515817e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.61672922130674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0004561759997159,287.3987121582031,294.1499938964844,288.1434936523437,286.832763671875,288.6648254394531,288.1495361328125,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730891324579,2.717432501242456e-09,0.0009730863966979,-0.0061709745787084,0.0,0.0,0.0,-0.0061599593609571,60.0,0.6924052834510803,-0.0,-6.456019008282965e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.132272680290043e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.616735042072833e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.10282547515817e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.61672922130674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0004561759997159,287.3987121582031,294.1499938964844,288.1434936523437,286.832763671875,288.6648254394531,288.1495361328125,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730891324579,2.717432501242456e-09,0.0009730863966979,-0.0061709745787084,0.0,0.0,0.0,-0.0061599593609571,60.0,0.6924052834510803,-0.0,-6.456019008282965e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.13386174943298e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.618408512324096e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.104062387952581e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.618403419153763e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004562553949654,287.39697265625,294.1499938964844,288.1399230957031,286.8260803222656,288.6603088378906,288.14910888671875,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732581675052,2.737197357660648e-09,0.0009732554317452,-0.0062227649614214,0.0,0.0,0.0,-0.0061697573401033,60.0,0.6904370188713074,-0.0,-6.45826219169976e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.135682921623812e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.620325727155432e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.105478289304301e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.620320633985102e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004563463444355,287.395263671875,294.1499938964844,288.1356506347656,286.8191223144531,288.6557922363281,288.1485290527344,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.759845463273791e-09,0.0009734490304253,-0.0062821106985211,0.0,0.0,0.0,-0.0061809848994016,60.0,0.6880436539649963,-0.0,-6.46083293531774e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.14003248908557e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.62490594247356e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.108862337190658e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.62490084930323e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004565636045299,287.391845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.646728515625,288.14678955078125,287.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,-0.006207812577486,60.0,0.6819168329238892,-0.0,-6.46697841943933e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.14003248908557e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.62490594247356e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.108862337190658e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.62490084930323e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004565636045299,287.391845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.646728515625,288.14678955078125,287.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,-0.006207812577486,60.0,0.6819168329238892,-0.0,-6.46697841943933e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.145329386228696e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.630484419176356e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.11298271198757e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.630478598410264e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004568282165564,287.38848876953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6375732421875,288.1439208984375,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6739441752433777,-0.0,-6.47446753987424e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.145329386228696e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.630484419176356e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.11298271198757e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.630478598410264e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004568282165564,287.38848876953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6375732421875,288.1439208984375,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6739441752433777,-0.0,-6.47446753987424e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.151459380518644e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.636938921175896e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.117750647012144e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.636933828005569e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004571344179566,287.3851623535156,294.1499938964844,288.0963134765625,286.7712097167969,288.6283569335937,288.13995361328125,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965602502226,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6645385026931763,-0.0,-6.483141135049665e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.151459380518644e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.636938921175896e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.117750647012144e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.636933828005569e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004571344179566,287.3851623535156,294.1499938964844,288.0963134765625,286.7712097167969,288.6283569335937,288.13995361328125,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965602502226,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6645385026931763,-0.0,-6.483141135049665e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.15844429982826e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.644294914323837e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.123184332158417e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.644289821153508e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.00045748334378,287.3818664550781,294.1499938964844,288.07861328125,286.7532043457031,288.6189880371094,288.1344299316406,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431333009062204e-09,0.0009758714004419,-0.007024407852441,0.0,0.0,0.0,-0.0063214227557182,60.0,0.6535141468048096,-0.0,-6.493033311016917e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.15844429982826e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.644294914323837e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.123184332158417e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.644289821153508e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.00045748334378,287.3818664550781,294.1499938964844,288.07861328125,286.7532043457031,288.6189880371094,288.1344299316406,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431333009062204e-09,0.0009758714004419,-0.007024407852441,0.0,0.0,0.0,-0.0063214227557182,60.0,0.6535141468048096,-0.0,-6.493033311016917e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.162227797787637e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.648278501117602e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.126127457013354e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.648273407947272e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004576723149511,287.3802185058594,294.1499938964844,288.06903076171875,286.7438659667969,288.6142578125,288.131103515625,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772824615,3.090232070235288e-09,0.0009762741392478,-0.0071478192694485,0.0,0.0,0.0,-0.0063447719439864,60.0,0.6475161910057068,-0.0,-6.498394355958227e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.16620047064498e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.652461449149996e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.129217556212097e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.652456355979666e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004578707448672,287.37860107421875,294.1499938964844,288.0589904785156,286.7343139648437,288.60943603515625,288.1273193359375,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.139689175313265e-09,0.000976697076112,-0.0072774100117385,0.0,0.0,0.0,-0.0063692899420857,60.0,0.6412002444267273,-0.0,-6.50402611768186e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.174687875201926e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.66139923548326e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.135819760151207e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.661394142312928e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004582947294693,287.3753662109375,294.1499938964844,288.0375671386719,286.71466064453125,288.5997314453125,288.1185607910156,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.24536575391221e-09,0.00097760069184,-0.0075543094426393,0.0,0.0,0.0,-0.0064216782338917,60.0,0.6277270317077637,-0.0,-6.516069106510258e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.174687875201926e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.66139923548326e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.135819760151207e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.661394142312928e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004582947294693,287.3753662109375,294.1499938964844,288.0375671386719,286.71466064453125,288.5997314453125,288.1185607910156,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.24536575391221e-09,0.00097760069184,-0.0075543094426393,0.0,0.0,0.0,-0.0064216782338917,60.0,0.6277270317077637,-0.0,-6.516069106510258e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.18006044230424e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.667057020124048e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.139998342609033e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.667051926953718e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004585630958899,287.3734436035156,294.1499938964844,288.02398681640625,286.7025451660156,288.5937805175781,288.1123962402344,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.312262464305604e-09,0.0009781727567315,-0.0077295950613915,0.0,0.0,0.0,-0.0064548416994512,60.0,0.619074285030365,-0.0,-6.52369749332138e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.18378063943237e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.670975123299286e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.142891990952194e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.670970030128956e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,0.0004587489529512,287.3721618652344,294.1499938964844,288.0146484375,286.6943054199219,288.5897521972656,288.1079406738281,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358584743651249e-09,0.0009785689180716,-0.0078509701415896,0.0,0.0,0.0,-0.0064778057858347,60.0,0.6131321787834167,-0.0,-6.528983220732698e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.19348167371936e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.681189840193838e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.150437886593863e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.681184747023508e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004592335026245,287.3689880371094,294.1499938964844,287.9903869628906,286.6733703613281,288.5795288085937,288.09503173828125,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479373011927578e-09,0.0009796017548069,-0.0081674624234437,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5974851250648499,-0.0,-6.542774855233803e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
