time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.19348167371936e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.681189840193838e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.150437886593863e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.681184747023508e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004592335026245,287.3689880371094,294.1499938964844,287.9903869628906,286.6733703613281,288.5795288085937,288.09503173828125,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479373011927578e-09,0.0009796017548069,-0.0081674624234437,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5974851250648499,-0.0,-6.542774855233803e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.203611989505588e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.691857849247754e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.158317748690024e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.691852756077424e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004597395600285,287.3658752441406,294.1499938964844,287.9649963378906,286.6518859863281,288.56903076171875,288.08038330078125,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055238794574494e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5811468362808228,-0.0,-6.557193898970581e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.203611989505588e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.691857849247754e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.158317748690024e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.691852756077424e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004597395600285,287.3658752441406,294.1499938964844,287.9649963378906,286.6518859863281,288.56903076171875,288.08038330078125,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055238794574494e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5811468362808228,-0.0,-6.557193898970581e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.208837582264096e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.69736065599136e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.162382098613307e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.69735556282103e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.00046000056318,287.36431884765625,294.1499938964844,287.9519348144531,286.6409912109375,288.5636901855469,288.0721435546875,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670593828886126e-09,0.0009812369244173,-0.0086684972047805,0.0,0.0,0.0,-0.0066324826329946,60.0,0.5726489424705505,-0.0,-6.56463825521314e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.214135934598744e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.702939860289916e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.16650320100598e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.702934767119586e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0004602652334142,287.3627624511719,294.1499938964844,287.93865966796875,286.6299743652344,288.5582580566406,288.0634460449219,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.008841373026371,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5640131235122681,-0.0,-6.572190613951534e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.22493782127276e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.71431436482817e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.17490547685884e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.7143099992536e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0004608048184309,287.3597106933594,294.1499938964844,287.91162109375,286.60772705078125,288.54718017578125,288.0445251464844,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871086118323319e-09,0.0009829513728618,-0.0091938180848956,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5463324785232544,-0.0,-6.587600864804699e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.22493782127276e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.71431436482817e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.17490547685884e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.7143099992536e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0004608048184309,287.3597106933594,294.1499938964844,287.91162109375,286.60772705078125,288.54718017578125,288.0445251464844,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871086118323319e-09,0.0009829513728618,-0.0091938180848956,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5463324785232544,-0.0,-6.587600864804699e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.235917241312563e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.725876589072868e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.183445268310606e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.725871495902538e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.000461353251012,287.3566589355469,294.1499938964844,287.88409423828125,286.5852355957031,288.53582763671875,288.0238037109375,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5282320976257324,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.235917241312563e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.725876589072868e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.183445268310606e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.725871495902538e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.000461353251012,287.3566589355469,294.1499938964844,287.88409423828125,286.5852355957031,288.53582763671875,288.0238037109375,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5282320976257324,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.246999979950488e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.737546497490256e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.192065822891891e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.737542131915689e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004619068640749,287.3536682128906,294.1499938964844,287.8562316894531,286.56256103515625,288.5241394042969,288.0011901855469,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5097922682762146,-0.0,-6.619131909246789e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.246999979950488e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.737546497490256e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.192065822891891e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.737542131915689e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004619068640749,287.3536682128906,294.1499938964844,287.8562316894531,286.56256103515625,288.5241394042969,288.0011901855469,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5097922682762146,-0.0,-6.619131909246789e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.258104546461254e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.749240416567773e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.200703112175688e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.749236050993204e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004624615539796,287.3507080078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5121459960937,287.9768981933594,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4911854267120361,-0.0,-6.635031724044893e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.258104546461254e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.749240416567773e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.200703112175688e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.749236050993204e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004624615539796,287.3507080078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5121459960937,287.9768981933594,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4911854267120361,-0.0,-6.635031724044893e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.263652464142068e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.7550822829362e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.20501848263666e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.755077917361632e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004627386806532,287.3492431640625,294.1499938964844,287.8143615722656,286.5284729003906,288.5060729980469,287.9642333984375,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4818539619445801,-0.0,-6.642981276172577e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.269175643566996e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.76089868345298e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,7.209314935607836e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.76089431787841e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.000463014584966,287.3477783203125,294.1499938964844,287.80047607421875,286.5171203613281,288.4998779296875,287.95123291015625,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4725331366062164,-0.0,-6.650901696048096e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.280146332457662e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.77245144895278e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.21784817869775e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.77244708337821e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004635625809896,287.3448791503906,294.1499938964844,287.77294921875,286.4945068359375,288.4873352050781,287.9244689941406,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4539755582809448,-0.0,-6.66664732307254e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.280146332457662e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.77245144895278e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.21784817869775e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.77244708337821e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004635625809896,287.3448791503906,294.1499938964844,287.77294921875,286.4945068359375,288.4873352050781,287.9244689941406,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4539755582809448,-0.0,-6.66664732307254e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.287523425882682e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.78021926130168e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.223585271276534e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.780214895727112e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.000463931064587,287.3428955078125,294.1499938964844,287.7545166015625,286.4792175292969,288.4786682128906,287.9057006835937,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4414781332015991,-0.0,-6.677244357433666e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.290962771046908e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.783841233002022e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.22626136848703e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.783836867427452e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004641028936021,287.34197998046875,294.1499938964844,287.7459716796875,286.4720764160156,288.4745483398437,287.89678955078125,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4356425404548645,-0.0,-6.68218902433182e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.301552199758588e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.79499236564152e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.234497752506286e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.794988000066952e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004646318557206,287.3391418457031,294.1499938964844,287.7196960449219,286.449951171875,288.4614562988281,287.86846923828125,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4176883399486542,-0.0,-6.697421639501044e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.301552199758588e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.79499236564152e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.234497752506286e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.794988000066952e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004646318557206,287.3391418457031,294.1499938964844,287.7196960449219,286.449951171875,288.4614562988281,287.86846923828125,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4176883399486542,-0.0,-6.697421639501044e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.311837493442e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.805823356145992e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.242498395498842e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.805818990571424e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004651456256397,287.3363342285156,294.1499938964844,287.6943664550781,286.42822265625,288.4481811523437,287.83984375,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254695294618e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.4002208113670349,-0.0,-6.712234323913435e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.311837493442e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.805823356145992e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.242498395498842e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.805818990571424e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004651456256397,287.3363342285156,294.1499938964844,287.6943664550781,286.42822265625,288.4481811523437,287.83984375,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254695294618e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.4002208113670349,-0.0,-6.712234323913435e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.316847717855126e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.811099153012036e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.246395398396999e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.811094787437467e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004653958894778,287.3349609375,294.1499938964844,287.6820983886719,286.4175109863281,288.4414367675781,287.82550048828125,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3917457163333893,-0.0,-6.719455569736965e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.321735706180334e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.81624616542831e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.25019708625041e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.816241799853742e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004656400706153,287.33355712890625,294.1499938964844,287.670166015625,286.4069519042969,288.4346618652344,287.8111877441406,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.383439302444458,-0.0,-6.726504153675705e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.331087494501844e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.826093446463346e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.257470861077309e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.826089080888778e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004661071870941,287.330810546875,294.1499938964844,287.6473083496094,286.3862609863281,288.42095947265625,287.7828063964844,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3674407005310058,-0.0,-6.739999491855998e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.331087494501844e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.826093446463346e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.257470861077309e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.826089080888778e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004661071870941,287.330810546875,294.1499938964844,287.6473083496094,286.3862609863281,288.42095947265625,287.7828063964844,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3674407005310058,-0.0,-6.739999491855998e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.3397859018296e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.835253877099603e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.264236774062738e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.835249511525036e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004665417072828,287.3280944824219,294.1499938964844,287.6260070800781,286.3662414550781,288.4071044921875,287.75506591796875,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281191805174e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3523783683776855,-0.0,-6.75256472959518e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.3397859018296e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.835253877099603e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.264236774062738e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.835249511525036e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004665417072828,287.3280944824219,294.1499938964844,287.6260070800781,286.3662414550781,288.4071044921875,287.75506591796875,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281191805174e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3523783683776855,-0.0,-6.75256472959518e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.347641753265634e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.84352664090693e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.27034785086289e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.84352227533236e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004669341142289,287.325439453125,294.1499938964844,287.6064758300781,286.3469543457031,288.39312744140625,287.7282409667969,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3383841216564178,-0.0,-6.763921334140832e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.347641753265634e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.84352664090693e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.27034785086289e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.84352227533236e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004669341142289,287.325439453125,294.1499938964844,287.6064758300781,286.3469543457031,288.39312744140625,287.7282409667969,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3383841216564178,-0.0,-6.763921334140832e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.354473877465352e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.850720380200072e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.275661482708529e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.850716014625505e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004672753857448,287.3227844238281,294.1499938964844,287.5888977050781,286.3285217285156,288.3790588378906,287.70263671875,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.325602114200592,-0.0,-6.773804983595255e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.354473877465352e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.850720380200072e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.275661482708529e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.850716014625505e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004672753857448,287.3227844238281,294.1499938964844,287.5888977050781,286.3285217285156,288.3790588378906,287.70263671875,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.325602114200592,-0.0,-6.773804983595255e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.357455564895643e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.853860683506356e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.27798105799593e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.853856317931786e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004674243391491,287.32147216796875,294.1499938964844,287.5809020996094,286.3196716308594,288.3720092773437,287.6903686523437,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3197064101696014,-0.0,-6.778120820172262e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.360106923850252e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.856652468442916e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.280043791979551e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.856648102868348e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004675567615777,287.3201599121094,294.1499938964844,287.573486328125,286.31103515625,288.3649597167969,287.67852783203125,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3141729533672333,-0.0,-6.781958461488102e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.36432188609615e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.861090802587567e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.283322338480502e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.861087164608762e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.000467767327791,287.31756591796875,294.1499938964844,287.5604553222656,286.2945861816406,288.3508605957031,287.6561889648437,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3042465150356293,-0.0,-6.78806060250281e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.36432188609615e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.861090802587567e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.283322338480502e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.861087164608762e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.000467767327791,287.31756591796875,294.1499938964844,287.5604553222656,286.2945861816406,288.3508605957031,287.6561889648437,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3042465150356293,-0.0,-6.78806060250281e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.366501035401598e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.863385639619082e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.285017636604607e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.863381274044514e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004678761761169,287.3156433105469,294.1499938964844,287.5522766113281,286.2828369140625,288.3401794433594,287.6405334472656,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2977547347545624,-0.0,-6.791215412249585e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.3669950729236e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.863905870588496e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,7.285401807166636e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.863902232609688e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004679008561652,287.3150329589844,294.1499938964844,287.54998779296875,286.2792663574219,288.3367919921875,287.63580322265625,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.0138282319530844,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2959007024765014,-0.0,-6.79193021824176e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
