time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438060,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.368556493427604e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.865550237009302e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.286616892088205e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.865546599030496e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004679788544308,287.3125,294.1499938964844,287.5417785644531,286.2650451660156,288.3228454589844,287.6176147460937,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790477067232,0.0,0.0,0.0,-0.0076184128411114,60.0,0.2891989052295685,-0.0,-6.794188323056005e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.368556493427604e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.865550237009302e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.286616892088205e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.865546599030496e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004679788544308,287.3125,294.1499938964844,287.5417785644531,286.2650451660156,288.3228454589844,287.6176147460937,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790477067232,0.0,0.0,0.0,-0.0076184128411114,60.0,0.2891989052295685,-0.0,-6.794188323056005e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.369679901283234e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.866732580121608e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.287490734597668e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.8667289421428e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004680349666159,287.3099975585937,294.1499938964844,287.5351867675781,286.25177001953125,288.3089904785156,287.6017150878906,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2838466465473175,-0.0,-6.79580978157901e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.369679901283234e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.866732580121608e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.287490734597668e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.8667289421428e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004680349666159,287.3099975585937,294.1499938964844,287.5351867675781,286.25177001953125,288.3089904785156,287.6017150878906,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2838466465473175,-0.0,-6.79580978157901e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.370078623760492e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.867152402875944e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.287801417987794e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.867148764897138e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004680548736359,287.30877685546875,294.1499938964844,287.5325012207031,286.2455139160156,288.3021240234375,287.5945129394531,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2815685570240021,-0.0,-6.796385321194975e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.370356565341352e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.867445623967797e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.288018241524696e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.867441258393228e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004680687561631,287.3075561523437,294.1499938964844,287.5301513671875,286.23944091796875,288.2952880859375,287.5878295898437,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2795611917972564,-0.0,-6.796785356755208e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.370573388878256e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.86767336144112e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.288187043741345e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.867669723462312e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.000468079582788,287.3051147460937,294.1499938964844,287.52655029296875,286.2279052734375,288.2817687988281,287.5758972167969,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2762943208217621,-0.0,-6.797093021759792e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.370573388878256e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.86767336144112e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.288187043741345e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.867669723462312e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.000468079582788,287.3051147460937,294.1499938964844,287.52655029296875,286.2279052734375,288.2817687988281,287.5758972167969,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2762943208217621,-0.0,-6.797093021759792e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.370361658511683e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.867449989542364e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.288022607099265e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.867446351563558e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004680690180975,287.302734375,294.1499938964844,287.52423095703125,286.2171325683594,288.2684326171875,287.5658264160156,287.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2739680111408233,-0.0,-6.796778961870586e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.370361658511683e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.867449989542364e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.288022607099265e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.867446351563558e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004680690180975,287.302734375,294.1499938964844,287.52423095703125,286.2171325683594,288.2684326171875,287.5658264160156,287.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2739680111408233,-0.0,-6.796778961870586e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.369710460305214e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.866764594335108e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.287516928045079e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.866760956356302e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004680365091189,287.30035400390625,294.1499938964844,287.5231018066406,286.20703125,288.2553100585937,287.557373046875,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2724579870700836,-0.0,-6.795828966232875e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.369710460305214e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.866764594335108e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.287516928045079e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.866760956356302e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004680365091189,287.30035400390625,294.1499938964844,287.5231018066406,286.20703125,288.2553100585937,287.557373046875,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2724579870700836,-0.0,-6.795828966232875e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.36863652896136e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.865633182926103e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.286681648110971e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.865629544947296e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004679828416556,287.29803466796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2424011230469,287.550537109375,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807604089379,0.0,0.0,0.0,-0.0076187374070286,60.0,0.2717414200305938,-0.0,-6.794264351128734e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.36863652896136e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.865633182926103e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.286681648110971e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.865629544947296e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004679828416556,287.29803466796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2424011230469,287.550537109375,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807604089379,0.0,0.0,0.0,-0.0076187374070286,60.0,0.2717414200305938,-0.0,-6.794264351128734e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.367942402604967e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.86490267678164e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.28614249965176e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.864899038802832e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004679481789935,287.296875,294.1499938964844,287.5233764648437,286.1929931640625,288.23602294921875,287.5477294921875,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2716630399227142,-0.0,-6.793254669901216e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.3671384092886e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.86405648291111e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,7.285517494892702e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.864052844932304e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004679080157075,287.29571533203125,294.1499938964844,287.52392578125,286.1885681152344,288.229736328125,287.5452880859375,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2717418074607849,-0.0,-6.792085827100891e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.365201549371704e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.862016304396092e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.284011371666566e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.862012666417286e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000467811274575,287.29345703125,294.1499938964844,287.5256652832031,286.1800537109375,288.21734619140625,287.5413818359375,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2723475098609924,-0.0,-6.78927065678181e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.365201549371704e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.862016304396092e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.284011371666566e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.862012666417286e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000467811274575,287.29345703125,294.1499938964844,287.5256652832031,286.1800537109375,288.21734619140625,287.5413818359375,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2723475098609924,-0.0,-6.78927065678181e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.363276330986992e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.85998849500902e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.282513979589567e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.859984857030212e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004677150864154,287.29156494140625,294.1499938964844,287.5276794433594,286.1732177734375,288.2071228027344,287.5390319824219,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.0137053998187184,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2732572257518768,-0.0,-6.786473960573859e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.362871060147882e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.859562123892827e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.282198930624872e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.859558485914022e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0004676948592532,287.29119873046875,294.1499938964844,287.5281066894531,286.17193603515625,288.2052001953125,287.5386962890625,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.273471862077713,-0.0,-6.785886341731384e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.360122203361244e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.856667020358144e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.280061254277825e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.856663382379338e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004675575182773,287.2890014648437,294.1499938964844,287.5311889648437,286.16412353515625,288.1933288574219,287.5370483398437,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.275037556886673,-0.0,-6.78189522318462e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.360122203361244e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.856667020358144e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.280061254277825e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.856663382379338e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004675575182773,287.2890014648437,294.1499938964844,287.5311889648437,286.16412353515625,288.1933288574219,287.5370483398437,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.275037556886673,-0.0,-6.78189522318462e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.356969530927016e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.853347000898792e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.277609256561846e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.853343362919986e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004674000374507,287.2868347167969,294.1499938964844,287.53472900390625,286.1565246582031,288.18170166015625,287.5364074707031,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144062649503675e-09,0.0009970040991902,-0.0134992534294724,0.0,0.0,0.0,-0.0075465436093509,60.0,0.276984840631485,-0.0,-6.777321459594532e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.356969530927016e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.853347000898792e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.277609256561846e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.853343362919986e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004674000374507,287.2868347167969,294.1499938964844,287.53472900390625,286.1565246582031,288.18170166015625,287.5364074707031,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144062649503675e-09,0.0009970040991902,-0.0134992534294724,0.0,0.0,0.0,-0.0075465436093509,60.0,0.276984840631485,-0.0,-6.777321459594532e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.355249494547024e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.851536015048624e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.276271935552359e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.851532377069816e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0004673141229432,287.2857360839844,294.1499938964844,287.5366516113281,286.1528015136719,288.1759948730469,287.53643798828125,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2780778408050537,-0.0,-6.774827454592014e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.353424684377389e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.849614434642716e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.274853123817593e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.84961079666391e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004672229697462,287.28466796875,294.1499938964844,287.5386657714844,286.14910888671875,288.1703796386719,287.5366516113281,287.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2792325317859649,-0.0,-6.772182103986779e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.349492756882682e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.845473687164484e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.271795766428113e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.84547077678144e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004670265770982,287.28253173828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1593017578125,287.5375671386719,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2816731631755829,-0.0,-6.76648426178872e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.349492756882682e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.845473687164484e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.271795766428113e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.84547077678144e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004670265770982,287.28253173828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1593017578125,287.5375671386719,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2816731631755829,-0.0,-6.76648426178872e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.345194121124224e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.840947313932702e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.268452463904396e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.840943675953896e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004668118490371,287.28045654296875,294.1499938964844,287.5471496582031,286.13446044921875,288.1484680175781,287.5390319824219,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2842558920383453,-0.0,-6.760257775795253e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.345194121124224e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.840947313932702e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.268452463904396e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.840943675953896e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004668118490371,287.28045654296875,294.1499938964844,287.5471496582031,286.13446044921875,288.1484680175781,287.5390319824219,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2842558920383453,-0.0,-6.760257775795253e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.340554242953658e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.836060780799016e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.264844316523522e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.836057142820208e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004665800661314,287.27838134765625,294.1499938964844,287.551513671875,286.1270751953125,288.1379089355469,287.5410461425781,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2868982851505279,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.340554242953658e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.836060780799016e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.264844316523522e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.836057142820208e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004665800661314,287.27838134765625,294.1499938964844,287.551513671875,286.1270751953125,288.1379089355469,287.5410461425781,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2868982851505279,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.335602953797206e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.830846101976932e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.260993152158335e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.830843191593884e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004663327126763,287.2763366699219,294.1499938964844,287.5557556152344,286.1195678710937,288.12762451171875,287.5434875488281,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2895142138004303,-0.0,-6.746376612909445e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.335602953797206e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.830846101976932e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.260993152158335e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.830843191593884e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004663327126763,287.2763366699219,294.1499938964844,287.5557556152344,286.1195678710937,288.12762451171875,287.5434875488281,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2895142138004303,-0.0,-6.746376612909445e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.333019988844173e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.82812634902075e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.258984260261059e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.828123438637704e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004662037244997,287.2753295898437,294.1499938964844,287.5578308105469,286.1157531738281,288.1225891113281,287.5448303222656,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215745613185163e-09,0.0009944502962753,-0.0127168223261833,0.0,0.0,0.0,-0.0073984847404062,60.0,0.2907852530479431,-0.0,-6.742641289747553e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.330374450655654e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.825340384850278e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.256927347043529e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.825337474467231e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004660715640056,287.2743225097656,294.1499938964844,287.559814453125,286.1118469238281,288.1176147460937,287.5462341308594,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.18275955485592e-09,0.0009941682219505,-0.0126304030418396,0.0,0.0,0.0,-0.0073821321129798,60.0,0.2920191884040832,-0.0,-6.738816438200956e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.324916754849256e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.819593105930836e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.252682553371415e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.81959019554779e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004657989193219,287.2723388671875,294.1499938964844,287.56353759765625,286.1038818359375,288.1078491210937,287.54913330078125,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712653409015e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2943436503410339,-0.0,-6.730929413834019e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.324916754849256e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.819593105930836e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.252682553371415e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.81959019554779e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004657989193219,287.2723388671875,294.1499938964844,287.56353759765625,286.1038818359375,288.1078491210937,287.54913330078125,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712653409015e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2943436503410339,-0.0,-6.730929413834019e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.31972826947458e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.814129589358345e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.248647307278588e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.814125951379538e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004655397497117,287.2705383300781,294.1499938964844,287.56658935546875,286.0962219238281,288.0990600585937,287.5518493652344,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826630249619,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2962476909160614,-0.0,-6.723436740685429e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
