time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440400,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.319270611740647e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.813647920964286e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,7.248292240547016e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.81364501058124e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004655169323086,287.2703857421875,294.1499938964844,287.5668334960937,286.0955505371094,288.09832763671875,287.5520935058594,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2964012622833252,-0.0,-6.722776646483909e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.31348913582042e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.807559399632736e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.243795698741451e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.807556489249691e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004652281058952,287.2684631347656,294.1499938964844,287.569580078125,286.0868225097656,288.0890197753906,287.5550231933594,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972249723067534e-09,0.0009923680918291,-0.0120788943022489,0.0,0.0,0.0,-0.0072777732275426,60.0,0.298116385936737,-0.0,-6.714432032595141e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.31348913582042e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.807559399632736e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.243795698741451e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.807556489249691e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004652281058952,287.2684631347656,294.1499938964844,287.569580078125,286.0868225097656,288.0890197753906,287.5550231933594,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972249723067534e-09,0.0009923680918291,-0.0120788943022489,0.0,0.0,0.0,-0.0072777732275426,60.0,0.298116385936737,-0.0,-6.714432032595141e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.307623986387624e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.801382839214055e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.239233673317358e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.801379928831012e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.000464935117634,287.2665710449219,294.1499938964844,287.5716247558594,286.0776062011719,288.0799255371094,287.55780029296875,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2994070053100586,-0.0,-6.705972310783181e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.307623986387624e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.801382839214055e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.239233673317358e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.801379928831012e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.000464935117634,287.2665710449219,294.1499938964844,287.5716247558594,286.0776062011719,288.0799255371094,287.55780029296875,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2994070053100586,-0.0,-6.705972310783181e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.30467649595812e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.798278915695846e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.236941019073129e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.7982760053128e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004647878813557,287.265625,294.1499938964844,287.5723571777344,286.0727844238281,288.0754699707031,287.55908203125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.299865186214447,-0.0,-6.701723265223336e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.30172682274133e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.795172809390353e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.234647637233138e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.795169899007306e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004646405577659,287.26470947265625,294.1499938964844,287.5729064941406,286.0678100585937,288.071044921875,287.5602722167969,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3001928031444549,-0.0,-6.697472798578019e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.29584784898907e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.788981697056442e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,7.230075425468385e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.788978786673395e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004643468710128,287.2628479003906,294.1499938964844,287.5732727050781,286.0574035644531,288.0623474121094,287.5624389648437,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.300411581993103,-0.0,-6.689003839710497e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.29584784898907e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.788981697056442e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,7.230075425468385e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.788978786673395e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004643468710128,287.2628479003906,294.1499938964844,287.5732727050781,286.0574035644531,288.0623474121094,287.5624389648437,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.300411581993103,-0.0,-6.689003839710497e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.290027810493484e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.782853157958016e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,7.225549052236602e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.78285024757497e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004640561528503,287.26104736328125,294.1499938964844,287.5726318359375,286.0462951660156,288.0538024902344,287.56414794921875,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125955685973,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3000018298625946,-0.0,-6.680625830313147e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.290027810493484e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.782853157958016e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,7.225549052236602e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.78285024757497e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004640561528503,287.26104736328125,294.1499938964844,287.5726318359375,286.0462951660156,288.0538024902344,287.56414794921875,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125955685973,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3000018298625946,-0.0,-6.680625830313147e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.28431109059602e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.77683303062804e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,7.221103442134336e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.776830120244996e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0004637705860659,287.2592468261719,294.1499938964844,287.5708312988281,286.034423828125,288.0453796386719,287.5653076171875,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2988574802875519,-0.0,-6.67240200868946e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.28431109059602e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.77683303062804e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,7.221103442134336e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.776830120244996e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0004637705860659,287.2592468261719,294.1499938964844,287.5708312988281,286.034423828125,288.0453796386719,287.5653076171875,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2988574802875519,-0.0,-6.67240200868946e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.278734069084749e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.770960605237632e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.216766243800521e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.770957694854589e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004634920333046,287.2574768066406,294.1499938964844,287.5678100585937,286.021728515625,288.0370483398437,287.5658874511719,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974085477321e-09,0.0009886630577966,-0.0109437331557273,0.0,0.0,0.0,-0.0070629795081913,60.0,0.29693204164505,-0.0,-6.664383533916407e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.278734069084749e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.770960605237632e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.216766243800521e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.770957694854589e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004634920333046,287.2574768066406,294.1499938964844,287.5678100585937,286.021728515625,288.0370483398437,287.5658874511719,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974085477321e-09,0.0009886630577966,-0.0109437331557273,0.0,0.0,0.0,-0.0070629795081913,60.0,0.29693204164505,-0.0,-6.664383533916407e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.275993943447249e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.768074960447848e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.214635115815327e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.768072050064802e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.00046335515799,287.2566223144531,294.1499938964844,287.5657653808594,286.0150146484375,288.0329284667969,287.5658874511719,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2956359684467315,-0.0,-6.660445706074827e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,9.273306932300328e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.76524461293593e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.212544733192772e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.765241702552883e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0004632209020201,287.2557678222656,294.1499938964844,287.5633850097656,286.0080871582031,288.02880859375,287.5657043457031,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.4713117652861464e-09,0.0009880844736471,-0.0107664568349719,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2941018044948578,-0.0,-6.656584616848704e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.268074063584208e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.75973453023471e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.208475290099159e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.759731619851664e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.0004629595205187,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.0206298828125,287.564697265625,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075060359171e-09,0.0009875266114249,-0.0105955358594655,0.0,0.0,0.0,-0.0069970954209566,60.0,0.2903156578540802,-0.0,-6.649069916875305e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.268074063584208e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.75973453023471e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.208475290099159e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.759731619851664e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.0004629595205187,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.0206298828125,287.564697265625,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075060359171e-09,0.0009875266114249,-0.0105955358594655,0.0,0.0,0.0,-0.0069970954209566,60.0,0.2903156578540802,-0.0,-6.649069916875305e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.263039100915194e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.754432539921254e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,7.204559369711205e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.754429629538208e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627080052159,287.2523498535156,294.1499938964844,287.54998779296875,285.97784423828125,288.012451171875,287.5628356933594,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343305270992914e-09,0.0009869899367913,-0.0104310763999819,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2855541110038757,-0.0,-6.64184298670989e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.263039100915194e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.754432539921254e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,7.204559369711205e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.754429629538208e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627080052159,287.2523498535156,294.1499938964844,287.54998779296875,285.97784423828125,288.012451171875,287.5628356933594,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343305270992914e-09,0.0009869899367913,-0.0104310763999819,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2855541110038757,-0.0,-6.64184298670989e-08,0.0,283.1759948730469,287.1529541015625,291.5481262207031,292.00372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.978130350886243e-21,3.9890651754431206e-21,3.989064771546338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
