time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0004982545506209,293.1435241699219,294.1499938964844,284.8937072753906,284.8937072753906,286.7020263671875,284.8522033691406,292.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206170379476134e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.859447479248047,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0004982545506209,293.1435241699219,294.1499938964844,284.8937072753906,284.8937072753906,286.7020263671875,284.8522033691406,292.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206170379476134e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.859447479248047,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,9.983033669414e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001051261569955,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.764581823721528e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001051261569955,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004986732383258,293.1429138183594,294.1499938964844,284.90484619140625,284.90484619140625,286.6850280761719,284.8641967773437,292.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636805091053,1.3310596180815535e-08,0.0010636671213433,-0.0339109003543853,0.0,0.0,0.0,-0.0114114414900541,60.0,-5.853570461273193,-0.0,-7.71404913280094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001052353472914,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,7.772646495141089e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001052353472914,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0004991911700926,293.1423034667969,294.1499938964844,284.91607666015625,284.91607666015625,286.6682434082031,284.8760681152344,292.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439792390101957e-08,0.0010647716699168,-0.034248873591423,0.0,0.0,0.0,-0.0114754885435104,60.0,-5.848695755004883,-0.0,-7.730081819090628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.793594704708084e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.000500536581967,293.1410827636719,294.1499938964844,284.9386901855469,284.9386901855469,286.63543701171875,284.8997497558594,292.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371066060416e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.842193126678467,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.793594704708084e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.000500536581967,293.1410827636719,294.1499938964844,284.9386901855469,284.9386901855469,286.63543701171875,284.8997497558594,292.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371066060416e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.842193126678467,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0005022972472943,293.1398010253906,294.1499938964844,284.9614562988281,284.9614562988281,286.60357666015625,284.92352294921875,292.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.421454154382218e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840287208557129,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0005022972472943,293.1398010253906,294.1499938964844,284.9614562988281,284.9614562988281,286.60357666015625,284.92352294921875,292.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.421454154382218e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840287208557129,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005044590798206,293.13848876953125,294.1499938964844,284.9842834472656,284.9842834472656,286.5726013183594,284.947509765625,292.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84292459487915,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005044590798206,293.13848876953125,294.1499938964844,284.9842834472656,284.9842834472656,286.5726013183594,284.947509765625,292.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84292459487915,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0005069832550361,293.1371765136719,294.1499938964844,285.00714111328125,285.00714111328125,286.54254150390625,284.9716796875,292.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.0393318459391593,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.8498215675354,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0005069832550361,293.1371765136719,294.1499938964844,285.00714111328125,285.00714111328125,286.54254150390625,284.9716796875,292.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.0393318459391593,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.8498215675354,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001071684528142,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005083610303699,293.136474609375,294.1499938964844,285.0185241699219,285.0185241699219,286.52783203125,284.9837951660156,292.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.5727058766401573e-08,0.0010843276977539,-0.0402302891016006,0.0,0.0,0.0,-0.0126093728467822,60.0,-5.854733467102051,-0.0,-8.016682073730409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001020578638417,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001074718456948,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.937834016047418e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001074718456948,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0005098001565784,293.13580322265625,294.1499938964844,285.0299072265625,285.0299072265625,286.5133361816406,284.9959716796875,292.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874131694436,1.608604094371913e-08,0.0010873969877138,-0.0411686934530735,0.0,0.0,0.0,-0.0127873346209526,60.0,-5.860441207885742,-0.0,-8.062136913622454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0005128012853674,293.1343688964844,294.1499938964844,285.052490234375,285.052490234375,286.4849548339844,285.0202331542969,292.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.873651504516602,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0005128012853674,293.1343688964844,294.1499938964844,285.052490234375,285.052490234375,286.4849548339844,285.0202331542969,292.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.873651504516602,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001032857107929,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001087648270186,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,8.03333314252086e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001087648270186,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005159334978088,293.1329345703125,294.1499938964844,285.0748596191406,285.0748596191406,286.4573669433594,285.0443725585937,292.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004952248185,1.7615938929793632e-08,0.0011004776461049,-0.0451667159795761,0.0,0.0,0.0,-0.0135457636788487,60.0,-5.888476848602295,-0.0,-8.257291028712643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001032857107929,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001087648270186,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,8.03333314252086e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001087648270186,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005159334978088,293.1329345703125,294.1499938964844,285.0748596191406,285.0748596191406,286.4573669433594,285.0443725585937,292.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004952248185,1.7615938929793632e-08,0.0011004776461049,-0.0451667159795761,0.0,0.0,0.0,-0.0135457636788487,60.0,-5.888476848602295,-0.0,-8.257291028712643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001036657995427,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001091650774469,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,8.062895358307287e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001091650774469,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,0.0005178321152925,293.1321105957031,294.1499938964844,285.0872497558594,285.0872497558594,286.4422912597656,285.0577697753906,292.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045450810343,1.8089535203102972e-08,0.001104526920244,-0.0464039221405983,0.0,0.0,0.0,-0.0137805435806512,60.0,-5.898006916046143,-0.0,-8.318176014654456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001039381022565,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001094518229365,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,8.084074215730652e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0001094518229365,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005191923119127,293.1314392089844,294.1499938964844,285.096923828125,285.096923828125,286.4306030273437,285.0682373046875,292.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074467329308,1.842883179392629e-08,0.0011074283393099,-0.047290164977312,0.0,0.0,0.0,-0.0139487478882074,60.0,-5.905491828918457,-0.0,-8.361932657408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001043492011376,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001098847351386,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,8.116049139061943e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001098847351386,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0005212458781898,293.1299133300781,294.1499938964844,285.1185607910156,285.1185607910156,286.4046325683594,285.091552734375,292.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118279071524,1.8941076262990464e-08,0.001111808931455,-0.0486279316246509,0.0,0.0,0.0,-0.0142026916146278,60.0,-5.916444778442383,-0.0,-8.428209952171528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001043492011376,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001098847351386,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,8.116049139061943e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001098847351386,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0005212458781898,293.1299133300781,294.1499938964844,285.1185607910156,285.1185607910156,286.4046325683594,285.091552734375,292.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118279071524,1.8941076262990464e-08,0.001111808931455,-0.0486279316246509,0.0,0.0,0.0,-0.0142026916146278,60.0,-5.916444778442383,-0.0,-8.428209952171528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.000104437203845,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001099774017347,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,8.122893632389605e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001099774017347,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.000521685462445,293.129150390625,294.1499938964844,285.12921142578125,285.12921142578125,286.3919982910156,285.1029052734375,292.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112766098231,1.9050727217972972e-08,0.0011127470061182,-0.0489142574369907,0.0,0.0,0.0,-0.0142570529133081,60.0,-5.916193008422852,-0.0,-8.442430754485032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0001044172749971,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.000109956417873,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,8.121343853417784e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.000109956417873,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0005215859273448,293.1283569335937,294.1499938964844,285.1397399902344,285.1397399902344,286.3796081542969,285.11395263671875,292.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125543387606,1.9025895525714983e-08,0.0011125352466478,-0.048849418759346,0.0,0.0,0.0,-0.0142447454854846,60.0,-5.910902500152588,-0.0,-8.439209153721094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001042178773786,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001097464410122,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,8.105835149763152e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001097464410122,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0005205898778513,293.12677001953125,294.1499938964844,285.1603698730469,285.1603698730469,286.3554382324219,285.1354064941406,292.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104299919679,1.8777431165517555e-08,0.0011104112491011,-0.0482005812227726,0.0,0.0,0.0,-0.0141215734183788,60.0,-5.888241291046143,-0.0,-8.407007356936448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001042178773786,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001097464410122,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,8.105835149763152e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001097464410122,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0005205898778513,293.12677001953125,294.1499938964844,285.1603698730469,285.1603698730469,286.3554382324219,285.1354064941406,292.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104299919679,1.8777431165517555e-08,0.0011104112491011,-0.0482005812227726,0.0,0.0,0.0,-0.0141215734183788,60.0,-5.888241291046143,-0.0,-8.407007356936448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001039076669258,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001094197723432,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,8.081707346718758e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001094197723432,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005190402735024,293.1251525878906,294.1499938964844,285.18035888671875,285.18035888671875,286.33221435546875,285.15594482421875,292.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071253102272,1.8390890588193546e-08,0.0011071069166064,-0.0471910648047924,0.0,0.0,0.0,-0.0139299537986516,60.0,-5.856688976287842,-0.0,-8.357033465244967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001039076669258,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001094197723432,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,8.081707346718758e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001094197723432,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005190402735024,293.1251525878906,294.1499938964844,285.18035888671875,285.18035888671875,286.33221435546875,285.15594482421875,292.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071253102272,1.8390890588193546e-08,0.0011071069166064,-0.0471910648047924,0.0,0.0,0.0,-0.0139299537986516,60.0,-5.856688976287842,-0.0,-8.357033465244967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0001034154629451,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001089014622266,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001089014622266,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0005165816401131,293.12353515625,294.1499938964844,285.1996154785156,285.1996154785156,286.3099060058594,285.175537109375,292.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.777758917853589e-08,0.0011018636869266,-0.0455890260636806,0.0,0.0,0.0,-0.0136259198188781,60.0,-5.816356182098389,-0.0,-8.278046692566934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0001034154629451,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001089014622266,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001089014622266,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0005165816401131,293.12353515625,294.1499938964844,285.1996154785156,285.1996154785156,286.3099060058594,285.175537109375,292.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.777758917853589e-08,0.0011018636869266,-0.0455890260636806,0.0,0.0,0.0,-0.0136259198188781,60.0,-5.816356182098389,-0.0,-8.278046692566934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.000102763682662,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001082151065929,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.992731116246432e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001082151065929,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,0.0005133259110152,293.12188720703125,294.1499938964844,285.2181091308594,285.2181091308594,286.2885437011719,285.19415283203125,292.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965460147844172e-08,0.0010949203278869,-0.0434670858085155,0.0,0.0,0.0,-0.013223317451775,60.0,-5.767289161682129,-0.0,-8.17403034147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.000102763682662,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001082151065929,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.992731116246432e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001082151065929,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,0.0005133259110152,293.12188720703125,294.1499938964844,285.2181091308594,285.2181091308594,286.2885437011719,285.19415283203125,292.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965460147844172e-08,0.0010949203278869,-0.0434670858085155,0.0,0.0,0.0,-0.013223317451775,60.0,-5.767289161682129,-0.0,-8.17403034147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.00010238878167,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001078203204087,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.96357198851183e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001078203204087,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0005114531959407,293.1210327148437,294.1499938964844,285.2270202636719,285.2270202636719,286.2781982421875,285.2030639648437,292.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909428820014,1.6498328037073406e-08,0.0010909263510257,-0.0422462970018386,0.0,0.0,0.0,-0.0129917422309517,60.0,-5.739870071411133,-0.0,-8.114498228906086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001019881601678,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001073984458344,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,7.93241270002909e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001073984458344,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0005094520165584,293.1202087402344,294.1499938964844,285.2357177734375,285.2357177734375,286.2680969238281,285.21173095703125,292.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866745142266,1.5999150448919863e-08,0.0010866584489122,-0.0409415625035762,0.0,0.0,0.0,-0.0127442814409732,60.0,-5.711009979248047,-0.0,-8.0511220801327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001011318672681,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,7.865812222007662e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0005051746265962,293.1185302734375,294.1499938964844,285.2523803710937,285.2523803710937,286.2484741210937,285.2282409667969,292.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.4932213687757212e-08,0.0010775360278785,-0.0381521396338939,0.0,0.0,0.0,-0.0122153591364622,60.0,-5.64994478225708,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001011318672681,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,7.865812222007662e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0005051746265962,293.1185302734375,294.1499938964844,285.2523803710937,285.2523803710937,286.2484741210937,285.2282409667969,292.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.4932213687757212e-08,0.0010775360278785,-0.0381521396338939,0.0,0.0,0.0,-0.0122153591364622,60.0,-5.64994478225708,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001002377248369,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001055551474564,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.796267163939774e-05,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001055551474564,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0005007081781513,293.1168518066406,294.1499938964844,285.2679748535156,285.2679748535156,286.229736328125,285.24365234375,292.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680239647626,1.381812353429268e-08,0.0010680101113393,-0.0352385081350803,0.0,0.0,0.0,-0.0116630597040057,60.0,-5.58639669418335,-0.0,-7.77712756416804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001002377248369,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001055551474564,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.796267163939774e-05,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001055551474564,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0005007081781513,293.1168518066406,294.1499938964844,285.2679748535156,285.2679748535156,286.229736328125,285.24365234375,292.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680239647626,1.381812353429268e-08,0.0010680101113393,-0.0352385081350803,0.0,0.0,0.0,-0.0116630597040057,60.0,-5.58639669418335,-0.0,-7.77712756416804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,9.96633098111488e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0001049502679961,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,7.751590601401404e-05,296.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001049502679961,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0004978388897143,293.1157531738281,294.1499938964844,285.27740478515625,285.27740478515625,286.2181701660156,285.2528991699219,292.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102421370092545e-08,0.0010618905071169,-0.0333662927150726,0.0,0.0,0.0,-0.0113082574680447,60.0,-5.545523643493652,-0.0,-7.688249326065488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.726725016254932e-05,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0004962418461218,293.1151428222656,294.1499938964844,285.2825012207031,285.2825012207031,286.2117919921875,285.2579345703125,292.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704077789749137e-08,0.0010584844276309,-0.0323241092264652,0.0,0.0,0.0,-0.0111107816919684,60.0,-5.522717952728272,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,9.848183981375767e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001037061228998,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,7.659698894713074e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001037061228998,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0004919372149743,293.1134033203125,294.1499938964844,285.2958068847656,285.2958068847656,286.1946105957031,285.27105712890625,292.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630363339065752e-08,0.001049303333275,-0.0295144505798816,0.0,0.0,0.0,-0.0105784963816404,60.0,-5.460946083068848,-0.0,-7.50704671759195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
