time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,9.848183981375767e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001037061228998,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,7.659698894713074e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001037061228998,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0004919372149743,293.1134033203125,294.1499938964844,285.2958068847656,285.2958068847656,286.1946105957031,285.27105712890625,292.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630363339065752e-08,0.001049303333275,-0.0295144505798816,0.0,0.0,0.0,-0.0105784963816404,60.0,-5.460946083068848,-0.0,-7.50704671759195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.807172318687662e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0001032742438837,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,7.627800368936732e-05,296.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001032742438837,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004898885381408,293.112548828125,294.1499938964844,285.302001953125,285.302001953125,286.186279296875,285.27716064453125,292.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449450928717,1.1119373866108616e-08,0.0010449340334162,-0.0281770657747983,0.0,0.0,0.0,-0.0103251775726675,60.0,-5.431346416473389,-0.0,-7.444651828336647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,9.767910523805769e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001028608021442,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,7.597263902425766e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001028608021442,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0004879273765254,293.1116943359375,294.1499938964844,285.307861328125,285.307861328125,286.1781005859375,285.2830505371094,292.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407617082819,1.0630202496031416e-08,0.0010407511144876,-0.026896646246314,0.0,0.0,0.0,-0.0100826742127537,60.0,-5.402698993682861,-0.0,-7.385164479956077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.696010238258168e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001021036587189,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.541341619798914e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001021036587189,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0004843357892241,293.1099548339844,294.1499938964844,285.3185729980469,285.3185729980469,286.1622314453125,285.2939453125,292.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331005323678,9.734374195602412e-09,0.0010330907534807,-0.0245514530688524,0.0,0.0,0.0,-0.0096385730430483,60.0,-5.349356174468994,-0.0,-7.276841529346711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.696010238258168e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001021036587189,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.541341619798914e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001021036587189,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0004843357892241,293.1099548339844,294.1499938964844,285.3185729980469,285.3185729980469,286.1622314453125,285.2939453125,292.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331005323678,9.734374195602412e-09,0.0010330907534807,-0.0245514530688524,0.0,0.0,0.0,-0.0096385730430483,60.0,-5.349356174468994,-0.0,-7.276841529346711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001014598019537,296.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0004812816041521,293.10821533203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1469421386719,285.3037414550781,292.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972588005917714e-09,0.0010265765013173,-0.0225568562746047,0.0,0.0,0.0,-0.0092609208077192,60.0,-5.30240535736084,-0.0,-7.185356309946658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001014598019537,296.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0004812816041521,293.10821533203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1469421386719,285.3037414550781,292.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972588005917714e-09,0.0010265765013173,-0.0225568562746047,0.0,0.0,0.0,-0.0092609208077192,60.0,-5.30240535736084,-0.0,-7.185356309946658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0001009423140203,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,7.455564627889544e-05,296.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,0.0004788268706761,293.1064453125,294.1499938964844,285.3356018066406,285.3356018066406,286.1321716308594,285.3125,292.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360322212297433e-09,0.0010213407222181,-0.0209535583853721,0.0,0.0,0.0,-0.0089573934674263,60.0,-5.262889862060547,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0001009423140203,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,7.455564627889544e-05,296.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,0.0004788268706761,293.1064453125,294.1499938964844,285.3356018066406,285.3356018066406,286.1321716308594,285.3125,292.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360322212297433e-09,0.0010213407222181,-0.0209535583853721,0.0,0.0,0.0,-0.0089573934674263,60.0,-5.262889862060547,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.548139496473595e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001005465019261,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,7.426330557791516e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001005465019261,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0004769493243657,293.10467529296875,294.1499938964844,285.341796875,285.341796875,286.11785888671875,285.3201904296875,292.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173439513891,7.892022146904765e-09,0.0010173360351473,-0.0197271443903446,0.0,0.0,0.0,-0.0087252352386713,60.0,-5.230983734130859,-0.0,-7.056579676145702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.548139496473595e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001005465019261,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,7.426330557791516e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001005465019261,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0004769493243657,293.10467529296875,294.1499938964844,285.341796875,285.341796875,286.11785888671875,285.3201904296875,292.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173439513891,7.892022146904765e-09,0.0010173360351473,-0.0197271443903446,0.0,0.0,0.0,-0.0087252352386713,60.0,-5.230983734130859,-0.0,-7.056579676145702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.533375123282894e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166076660156,0.0,0.0,0.0001003910365398,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,7.414847641484812e-05,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001003910365398,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0004762118333019,293.1037902832031,294.1499938964844,285.3442687988281,285.3442687988281,286.11083984375,285.3236694335937,292.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101577071473,7.708080396184869e-09,0.0010157630313187,-0.0192454010248184,0.0,0.0,0.0,-0.0086340466514229,60.0,-5.2178568840026855,-0.0,-7.03477383012796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,9.521060565020888e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0004755966947413,293.1028747558594,294.1499938964844,285.3462829589844,285.3462829589844,286.1039428710937,285.32684326171875,292.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554651126895351e-09,0.0010144509142264,-0.0188435614109039,0.0,0.0,0.0,-0.0085579846054315,60.0,-5.206437587738037,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001000719785224,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,7.391282269963995e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001000719785224,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0004746983759105,293.10107421875,294.1499938964844,285.3490600585937,285.3490600585937,286.09039306640625,285.3324890136719,292.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.330592577403649e-09,0.0010125347180292,-0.0182567220181226,0.0,0.0,0.0,-0.0084469076246023,60.0,-5.188329696655273,-0.0,-6.990130430040153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001000719785224,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,7.391282269963995e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001000719785224,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0004746983759105,293.10107421875,294.1499938964844,285.3490600585937,285.3490600585937,286.09039306640625,285.3324890136719,292.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.330592577403649e-09,0.0010125347180292,-0.0182567220181226,0.0,0.0,0.0,-0.0084469076246023,60.0,-5.188329696655273,-0.0,-6.990130430040153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.492787648923696e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.99636249616742e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,7.383279444184154e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.99636249616742e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0004741844022646,293.0992431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0771179199219,285.33697509765625,292.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114454198628,7.202395568839392e-09,0.0010114383185282,-0.0179209485650062,0.0,0.0,0.0,-0.0083833532407879,60.0,-5.176185131072998,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.492787648923696e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.99636249616742e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,7.383279444184154e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.99636249616742e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0004741844022646,293.0992431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0771179199219,285.33697509765625,292.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114454198628,7.202395568839392e-09,0.0010114383185282,-0.0179209485650062,0.0,0.0,0.0,-0.0083833532407879,60.0,-5.176185131072998,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,9.488423529546708e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,9.991767001338304e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,7.379885209957138e-05,296.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,9.991767001338304e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004739664145745,293.097900390625,294.1499938964844,285.3500061035156,285.3500061035156,286.0677490234375,285.3394470214844,292.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109804570674,7.148027503234289e-09,0.0010109733557328,-0.0177785456180572,0.0,0.0,0.0,-0.0083564007654786,60.0,-5.170419216156006,-0.0,-6.96858961646285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,9.486975613981484e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,9.99024196062237e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,7.378758891718462e-05,296.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,9.99024196062237e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.000473894062452,293.0973815917969,294.1499938964844,285.3500061035156,285.3500061035156,286.0641174316406,285.3403015136719,292.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108260903507,7.129982382281241e-09,0.0010108189890161,-0.0177312809973955,0.0,0.0,0.0,-0.0083474544808268,60.0,-5.168523788452148,-0.0,-6.966462251511987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.482767927693204e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.985810902435333e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,7.375486165983602e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,9.985810902435333e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0004736838745884,293.09552001953125,294.1499938964844,285.3500061035156,285.3500061035156,286.0513610839844,285.3427429199219,292.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103777749463,7.077558095147651e-09,0.0010103706736117,-0.0175939686596393,0.0,0.0,0.0,-0.0083214659243822,60.0,-5.162797451019287,-0.0,-6.96028408242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.482767927693204e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.985810902435333e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,7.375486165983602e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,9.985810902435333e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0004736838745884,293.09552001953125,294.1499938964844,285.3500061035156,285.3500061035156,286.0513610839844,285.3427429199219,292.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103777749463,7.077558095147651e-09,0.0010103706736117,-0.0175939686596393,0.0,0.0,0.0,-0.0083214659243822,60.0,-5.162797451019287,-0.0,-6.96028408242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.481163579039276e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.98412142507732e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,7.37423833925277e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.98412142507732e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0004736037517432,293.0945739746094,294.1499938964844,285.3500061035156,285.3500061035156,286.0450744628906,285.3437194824219,292.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102068772539,7.0575705279907205e-09,0.0010101997759193,-0.0175416152924299,0.0,0.0,0.0,-0.0083115575835108,60.0,-5.160316467285156,-0.0,-6.957929343798241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.479789150645956e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.982674237107858e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.373169501079246e-05,296.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.982674237107858e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0004735350958071,293.0935974121094,294.1499938964844,285.3500061035156,285.3500061035156,286.038818359375,285.34454345703125,292.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100603103637,7.040447336237321e-09,0.0010100533254444,-0.0174967646598815,0.0,0.0,0.0,-0.0083030676469206,60.0,-5.158000469207764,-0.0,-6.95591211297142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,7.371547690127045e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0004734309623017,293.0917053222656,294.1499938964844,285.3500061035156,285.3500061035156,286.0265197753906,285.3459167480469,292.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.014474778799241e-09,0.0010098312050104,-0.0174287352710962,0.0,0.0,0.0,-0.0082901921123266,60.0,-5.153788089752197,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,7.371547690127045e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0004734309623017,293.0917053222656,294.1499938964844,285.3500061035156,285.3500061035156,286.0265197753906,285.3459167480469,292.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.014474778799241e-09,0.0010098312050104,-0.0174287352710962,0.0,0.0,0.0,-0.0082901921123266,60.0,-5.153788089752197,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.476330887991936e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,9.97903262032196e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.370479579549283e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.97903262032196e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0004733623354695,293.0897521972656,294.1499938964844,285.3500061035156,285.3500061035156,286.01446533203125,285.346923828125,292.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096918558701,6.997360468830038e-09,0.0010096848709508,-0.0173839069902896,0.0,0.0,0.0,-0.0082817077636718,60.0,-5.150051593780518,-0.0,-6.950838127295357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.476330887991936e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,9.97903262032196e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.370479579549283e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.97903262032196e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0004733623354695,293.0897521972656,294.1499938964844,285.3500061035156,285.3500061035156,286.01446533203125,285.346923828125,292.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096918558701,6.997360468830038e-09,0.0010096848709508,-0.0173839069902896,0.0,0.0,0.0,-0.0082817077636718,60.0,-5.150051593780518,-0.0,-6.950838127295357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.475536353420466e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.97819661279209e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,7.369861850747839e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.97819661279209e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0004733226669486,293.0877990722656,294.1499938964844,285.3500061035156,285.3500061035156,286.0025939941406,285.34765625,292.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096072219312,6.9874670494129995e-09,0.0010096002370119,-0.0173579938709735,0.0,0.0,0.0,-0.0082768034189939,60.0,-5.146684169769287,-0.0,-6.949673547751446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.475536353420466e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.97819661279209e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,7.369861850747839e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.97819661279209e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0004733226669486,293.0877990722656,294.1499938964844,285.3500061035156,285.3500061035156,286.0025939941406,285.34765625,292.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096072219312,6.9874670494129995e-09,0.0010096002370119,-0.0173579938709735,0.0,0.0,0.0,-0.0082768034189939,60.0,-5.146684169769287,-0.0,-6.949673547751446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,9.475257684243844e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,9.977902664104477e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,7.369645027210936e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.977902664104477e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0004733087262138,293.0858154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.990966796875,285.3482360839844,292.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095774196088,6.9839898308998735e-09,0.0010095704346895,-0.0173488873988389,0.0,0.0,0.0,-0.0082750795409083,60.0,-5.143628120422363,-0.0,-6.949263564592911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,9.475257684243844e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,9.977902664104477e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,7.369645027210936e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.977902664104477e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0004733087262138,293.0858154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.990966796875,285.3482360839844,292.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095774196088,6.9839898308998735e-09,0.0010095704346895,-0.0173488873988389,0.0,0.0,0.0,-0.0082750795409083,60.0,-5.143628120422363,-0.0,-6.949263564592911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,9.475315164308996e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,9.977963054552674e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,7.369689410552382e-05,296.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,9.977963054552674e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017761230469,0.0,0.0,0.000473311607493,293.0848083496094,294.1499938964844,285.3500061035156,285.3500061035156,285.9852294921875,285.3484802246094,292.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095835896208,6.984708367241411e-09,0.0010095766047015,-0.0173507686704397,0.0,0.0,0.0,-0.0082754353061318,60.0,-5.142216205596924,-0.0,-6.949348119178468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.475483966525644e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.978141315514222e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.369821105385199e-05,296.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.978141315514222e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,0.0004733200476039,293.08380126953125,294.1499938964844,285.3500061035156,285.3500061035156,285.97955322265625,285.3486633300781,292.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986813350096099e-09,0.0010095945326611,-0.0173562821000814,0.0,0.0,0.0,-0.0082764793187379,60.0,-5.140870571136475,-0.0,-6.949596098593247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,7.370382081717253e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.000473356078146,293.081787109375,294.1499938964844,285.3500061035156,285.3500061035156,285.9682922363281,285.3489990234375,292.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138369083404541,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,7.370382081717253e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.000473356078146,293.081787109375,294.1499938964844,285.3500061035156,285.3500061035156,285.9682922363281,285.3489990234375,292.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138369083404541,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.371333049377427e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004734171379823,293.0797424316406,294.1499938964844,285.3500061035156,285.3500061035156,285.9572448730469,285.3492431640625,292.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136165618896484,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.371333049377427e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004734171379823,293.0797424316406,294.1499938964844,285.3500061035156,285.3500061035156,285.9572448730469,285.3492431640625,292.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136165618896484,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,9.98157702269964e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,9.98157702269964e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,0.0004734830290544,293.0780944824219,294.1499938964844,285.3500061035156,285.3500061035156,285.9485168457031,285.34942626953125,292.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027463500008935e-09,0.0010099421488121,-0.0174627564847469,0.0,0.0,0.0,-0.0082966312766075,60.0,-5.134604454040527,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.981970652006568e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,7.372649270109832e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,9.981970652006568e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,0.0004735016846098,293.0776672363281,294.1499938964844,285.3500061035156,285.3500061035156,285.9463806152344,285.3494567871094,292.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032120663552632e-09,0.0010099819628521,-0.0174749549478292,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.13424015045166,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,7.374284905381501e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0004736067494377,293.0755920410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9356994628906,285.3495788574219,292.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058323703290625e-09,0.0010102060623466,-0.0175435878336429,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.132565021514893,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,7.374284905381501e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0004736067494377,293.0755920410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9356994628906,285.3495788574219,292.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058323703290625e-09,0.0010102060623466,-0.0175435878336429,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.132565021514893,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
