time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,7.375200220849365e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,9.985423821490258e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0004736655100714,293.0745544433594,294.1499938964844,285.3500061035156,285.3500061035156,285.9304504394531,285.3496398925781,292.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072979979483307e-09,0.0010103313252329,-0.0175819769501686,0.0,0.0,0.0,-0.0083191953599452,60.0,-5.131811618804932,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,9.98672840069048e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0004737273848149,293.073486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9252319335937,285.3497009277344,292.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088413411793226e-09,0.0010104633402079,-0.0176224019378423,0.0,0.0,0.0,-0.0083268461748957,60.0,-5.131101608276367,-0.0,-6.96156305934892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.000473856460303,293.07135009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9149475097656,285.3497619628906,292.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120604106347628e-09,0.0010107385460287,-0.0177067182958126,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.129771709442139,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.000473856460303,293.07135009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9149475097656,285.3497619628906,292.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120604106347628e-09,0.0010107385460287,-0.0177067182958126,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.129771709442139,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.488806972512975e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.99217081698589e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.380182796623558e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.99217081698589e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004739855648949,293.0692138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9048767089844,285.3498229980469,292.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152803238597016e-09,0.0010110138682648,-0.0177910551428794,0.0,0.0,0.0,-0.0083587672561407,60.0,-5.128499507904053,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.488806972512975e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.99217081698589e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.380182796623558e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.99217081698589e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004739855648949,293.0692138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9048767089844,285.3498229980469,292.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152803238597016e-09,0.0010110138682648,-0.0177910551428794,0.0,0.0,0.0,-0.0083587672561407,60.0,-5.128499507904053,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.491173841524868e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99466356006451e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.382024341495708e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.99466356006451e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0004741038137581,293.0670471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.8949584960937,285.3498840332031,292.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112733580172,7.182297423469208e-09,0.0010112661402672,-0.0178683064877986,0.0,0.0,0.0,-0.0083733890205621,60.0,-5.12717342376709,-0.0,-6.972630473001118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.491173841524868e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99466356006451e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.382024341495708e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.99466356006451e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0004741038137581,293.0670471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.8949584960937,285.3498840332031,292.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112733580172,7.182297423469208e-09,0.0010112661402672,-0.0178683064877986,0.0,0.0,0.0,-0.0083733890205621,60.0,-5.12717342376709,-0.0,-6.972630473001118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.49316454352811e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.996759763453156e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,7.383572665276006e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,9.996759763453156e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0004742032324429,293.0648498535156,294.1499938964844,285.3500061035156,285.3500061035156,285.8852233886719,285.34991455078125,292.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207097141304075e-09,0.0010114782489836,-0.0179332625120878,0.0,0.0,0.0,-0.0083856834098696,60.0,-5.125710964202881,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.49316454352811e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.996759763453156e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,7.383572665276006e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,9.996759763453156e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0004742032324429,293.0648498535156,294.1499938964844,285.3500061035156,285.3500061035156,285.8852233886719,285.34991455078125,292.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207097141304075e-09,0.0010114782489836,-0.0179332625120878,0.0,0.0,0.0,-0.0083856834098696,60.0,-5.125710964202881,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.493913239566608e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.997547749662772e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,7.38415474188514e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.997547749662772e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0004742406017612,293.0637512207031,294.1499938964844,285.3500061035156,285.3500061035156,285.88043212890625,285.34991455078125,292.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115650948137,7.216419017908038e-09,0.0010115578770637,-0.017957679927349,0.0,0.0,0.0,-0.0083903046324849,60.0,-5.1248698234558105,-0.0,-6.976654987056463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.494517871644348e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,9.998184395954012e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.384625496342778e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,9.998184395954012e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.0004742708406411,293.0626525878906,294.1499938964844,285.3500061035156,285.3500061035156,285.87567138671875,285.34991455078125,292.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116297053173,7.223958764512872e-09,0.0010116224875673,-0.0179774276912212,0.0,0.0,0.0,-0.0083940420299768,60.0,-5.123964309692383,-0.0,-6.977544586561636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.49505774769932e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.998753375839442e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,7.385045319097117e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.998753375839442e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0004742977907881,293.0604248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.86627197265625,285.3499450683594,292.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116872144863,7.230683607417632e-09,0.0010116799967363,-0.0179950408637523,0.0,0.0,0.0,-0.0083973761647939,60.0,-5.121851921081543,-0.0,-6.97833826279748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.49505774769932e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.998753375839442e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,7.385045319097117e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.998753375839442e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0004742977907881,293.0604248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.86627197265625,285.3499450683594,292.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116872144863,7.230683607417632e-09,0.0010116799967363,-0.0179950408637523,0.0,0.0,0.0,-0.0083973761647939,60.0,-5.121851921081543,-0.0,-6.97833826279748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.494532423559576e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.998200403060764e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,7.3846364102792e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.998200403060764e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0004742715682368,293.05816650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8570251464844,285.3499450683594,292.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116312187165,7.2241412851781214e-09,0.0010116240009665,-0.0179779045283794,0.0,0.0,0.0,-0.0083941323682665,60.0,-5.119275093078613,-0.0,-6.97756590284371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.494532423559576e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.998200403060764e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,7.3846364102792e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.998200403060764e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0004742715682368,293.05816650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8570251464844,285.3499450683594,292.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116312187165,7.2241412851781214e-09,0.0010116240009665,-0.0179779045283794,0.0,0.0,0.0,-0.0083941323682665,60.0,-5.119275093078613,-0.0,-6.97756590284371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.49297536863014e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,9.996560402214528e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,7.383424963336438e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.996560402214528e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.000474193773698,293.0561828613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8490600585937,285.3499755859375,292.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114653268828,7.204737695332142e-09,0.0010114581091329,-0.0179270841181278,0.0,0.0,0.0,-0.0083845136687159,60.0,-5.116461277008057,-0.0,-6.975277244691824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.492674871580677e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.996243170462547e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,7.383191405097023e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.996243170462547e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0004741787561215,293.055908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.84796142578125,285.3499755859375,292.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114333126693,7.2009918028470565e-09,0.0010114260949194,-0.0179172717034816,0.0,0.0,0.0,-0.0083826566115021,60.0,-5.116038799285889,-0.0,-6.974835287110184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.48929082369432e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.992680134018884e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.380559691227973e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.992680134018884e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0004740097210742,293.0536193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8390808105469,285.3499755859375,292.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011072890833,7.1588348582452e-09,0.001011065673083,-0.0178068522363901,0.0,0.0,0.0,-0.0083617577329278,60.0,-5.112040996551514,-0.0,-6.969864330130805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.48929082369432e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.992680134018884e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.380559691227973e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.992680134018884e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0004740097210742,293.0536193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8390808105469,285.3499755859375,292.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011072890833,7.1588348582452e-09,0.001011065673083,-0.0178068522363901,0.0,0.0,0.0,-0.0083617577329278,60.0,-5.112040996551514,-0.0,-6.969864330130805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.48708620853722e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.990358375944196e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.37884474801831e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,9.990358375944196e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004738995921798,293.052490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8346862792969,285.3499755859375,292.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108379647135,7.131366608348344e-09,0.0010108308633789,-0.0177349057048559,0.0,0.0,0.0,-0.0083481408655643,60.0,-5.109731674194336,-0.0,-6.966625676341209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,9.484493784839287e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,9.987628436647356e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,7.376828580163419e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,9.987628436647356e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0004737700801342,293.05133056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8303527832031,285.3499755859375,292.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105617111548,7.099064447402271e-09,0.0010105546098202,-0.0176502987742424,0.0,0.0,0.0,-0.0083321277052164,60.0,-5.107235431671143,-0.0,-6.962818588363008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.981049515772612e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,7.371969695668668e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,9.981049515772612e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0004734580288641,293.04901123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.82177734375,285.3499755859375,292.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.021230707948689e-09,0.0010098891798406,-0.017446432262659,0.0,0.0,0.0,-0.0082935420796275,60.0,-5.101685523986816,-0.0,-6.953649034358024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.981049515772612e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,7.371969695668668e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,9.981049515772612e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0004734580288641,293.04901123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.82177734375,285.3499755859375,292.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.021230707948689e-09,0.0010098891798406,-0.017446432262659,0.0,0.0,0.0,-0.0082935420796275,60.0,-5.101685523986816,-0.0,-6.953649034358024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,9.470743680140004e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.97314928099513e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,7.366134377662092e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,9.97314928099513e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,0.0004730832588393,293.04669189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8133544921875,285.3499755859375,292.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090968571603,6.9277570347026085e-09,0.001009089872241,-0.0172015950083732,0.0,0.0,0.0,-0.0082472031936049,60.0,-5.095449924468994,-0.0,-6.942644859009306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,9.470743680140004e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.97314928099513e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,7.366134377662092e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,9.97314928099513e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,0.0004730832588393,293.04669189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8133544921875,285.3499755859375,292.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090968571603,6.9277570347026085e-09,0.001009089872241,-0.0172015950083732,0.0,0.0,0.0,-0.0082472031936049,60.0,-5.095449924468994,-0.0,-6.942644859009306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.462247544433922e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.964202035916968e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,7.35952562536113e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.964202035916968e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0004726588667836,293.0443420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.8051147460937,285.3500061035156,292.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081916116178,6.821903486553538e-09,0.0010081847431138,-0.0169243291020393,0.0,0.0,0.0,-0.0081947278231382,60.0,-5.088576316833496,-0.0,-6.930194018650583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.462247544433922e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.964202035916968e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,7.35952562536113e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.964202035916968e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0004726588667836,293.0443420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.8051147460937,285.3500061035156,292.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081916116178,6.821903486553538e-09,0.0010081847431138,-0.0169243291020393,0.0,0.0,0.0,-0.0081947278231382,60.0,-5.088576316833496,-0.0,-6.930194018650583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,9.452923404751346e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,9.954383131116629e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,7.352273678407073e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.954383131116629e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0004721930890809,293.0419616699219,294.1499938964844,285.3500061035156,285.3500061035156,285.7970275878906,285.3500061035156,292.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071981232613,6.705730637435181e-09,0.0010071913711726,-0.0166200287640094,0.0,0.0,0.0,-0.0081371357664465,60.0,-5.081224918365479,-0.0,-6.916542361068424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,9.452923404751346e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,9.954383131116629e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,7.352273678407073e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.954383131116629e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0004721930890809,293.0419616699219,294.1499938964844,285.3500061035156,285.3500061035156,285.7970275878906,285.3500061035156,292.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071981232613,6.705730637435181e-09,0.0010071913711726,-0.0166200287640094,0.0,0.0,0.0,-0.0081371357664465,60.0,-5.081224918365479,-0.0,-6.916542361068424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,7.348472718149424e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0004719489952549,293.040771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.79302978515625,285.3500061035156,292.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644851779924465e-09,0.0010066707618534,-0.0164605621248483,0.0,0.0,0.0,-0.0081069553270936,60.0,-5.077402114868164,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.0004716992261819,293.0395812988281,294.1499938964844,285.3500061035156,285.3500061035156,285.7890930175781,285.3500061035156,292.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.5825553896559086e-09,0.001006138161756,-0.0162973813712596,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.073505878448486,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.000471189210657,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7812805175781,285.3500061035156,292.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.0655598640441895,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.000471189210657,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7812805175781,285.3500061035156,292.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.0655598640441895,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004706723557319,293.0347900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7736511230469,285.3500061035156,292.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.057492733001709,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004706723557319,293.0347900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7736511230469,285.3500061035156,292.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.057492733001709,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,0.0004701647558249,293.032470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7664489746094,285.3500061035156,292.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.1998361999826565e-09,0.0010028654942288,-0.0152948480099439,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.049668788909912,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,0.0004701430443674,293.0323791503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7661437988281,285.3500061035156,292.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422308425373e-09,0.0010028191609308,-0.0152806658297777,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049338817596436,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004695932439062,293.0299377441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7587890625,285.3500061035156,292.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287116334464e-09,0.001001646509394,-0.014921429567039,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.040977478027344,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004695932439062,293.0299377441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7587890625,285.3500061035156,292.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287116334464e-09,0.001001646509394,-0.014921429567039,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.040977478027344,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0004693166702054,293.0287170410156,294.1499938964844,285.3500061035156,285.3500061035156,285.7551574707031,285.3500061035156,292.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010567493736,-0.014740727841854,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.03675651550293,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
