time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0004690436471719,293.0274963378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7515563964844,285.3500061035156,292.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623432472348,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.032544136047363,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0004685153835453,293.0250244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7444763183594,285.3500061035156,292.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788455048616471e-09,0.0009993477724492,-0.014217184856534,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.024231433868408,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0004685153835453,293.0250244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7444763183594,285.3500061035156,292.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788455048616471e-09,0.0009993477724492,-0.014217184856534,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.024231433868408,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.3695598479826e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004680289130192,293.0225524902344,294.1499938964844,285.3500061035156,285.3500061035156,285.7375183105469,285.3500061035156,292.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667124103325705e-09,0.0009983101626858,-0.0138993337750434,0.0,0.0,0.0,-0.0076222531497478,60.0,-5.016235828399658,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.3695598479826e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004680289130192,293.0225524902344,294.1499938964844,285.3500061035156,285.3500061035156,285.7375183105469,285.3500061035156,292.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667124103325705e-09,0.0009983101626858,-0.0138993337750434,0.0,0.0,0.0,-0.0076222531497478,60.0,-5.016235828399658,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.36090582399629e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.280704448930919e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.857484110398218e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0004675966047216,293.02008056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7306823730469,285.3500061035156,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973937412723,5.559302795887788e-09,0.0009973881533369,-0.0136168710887432,0.0,0.0,0.0,-0.0075688012875616,60.0,-5.008774280548096,-0.0,-6.782542527616897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.36090582399629e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.280704448930919e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.857484110398218e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0004675966047216,293.02008056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7306823730469,285.3500061035156,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973937412723,5.559302795887788e-09,0.0009973881533369,-0.0136168710887432,0.0,0.0,0.0,-0.0075688012875616,60.0,-5.008774280548096,-0.0,-6.782542527616897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.353869245387614e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.850075002759696e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,7.275232201209292e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,9.850075002759696e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.000467245146865,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7239990234375,285.3500061035156,292.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966440265998,5.471642250398645e-09,0.0009966385550796,-0.0133872218430042,0.0,0.0,0.0,-0.0075253439135849,60.0,-5.002069473266602,-0.0,-6.772350502615154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.353869245387614e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.850075002759696e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,7.275232201209292e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,9.850075002759696e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.000467245146865,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7239990234375,285.3500061035156,292.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966440265998,5.471642250398645e-09,0.0009966385550796,-0.0133872218430042,0.0,0.0,0.0,-0.0075253439135849,60.0,-5.002069473266602,-0.0,-6.772350502615154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,9.350915206596257e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,9.84696380328387e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,7.272933726198971e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,9.84696380328387e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004670975613407,293.0163269042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7206726074219,285.3500061035156,292.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963291231542,5.4348312517049635e-09,0.0009963236516341,-0.0132907843217253,0.0,0.0,0.0,-0.0075070951133966,60.0,-4.999003410339356,-0.0,-6.768073035345878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,9.348473395220935e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,9.844392479863018e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,7.27103470126167e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,9.844392479863018e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0004669755871873,293.0150756835937,294.1499938964844,285.3500061035156,285.3500061035156,285.7174072265625,285.3500061035156,292.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960689349099,5.404410696741024e-09,0.0009960635798051,-0.0132110901176929,0.0,0.0,0.0,-0.0074920142069458,60.0,-4.996171951293945,-0.0,-6.764538795778209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840896382229404e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,9.840896382229404e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0004668097535613,293.0125427246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7109375,285.3500061035156,292.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.36304600728954e-09,0.0009957097936421,-0.0131027232855558,0.0,0.0,0.0,-0.0074715074151754,60.0,-4.991291522979736,-0.0,-6.759734816341735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840896382229404e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,9.840896382229404e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0004668097535613,293.0125427246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7109375,285.3500061035156,292.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.36304600728954e-09,0.0009957097936421,-0.0131027232855558,0.0,0.0,0.0,-0.0074715074151754,60.0,-4.991291522979736,-0.0,-6.759734816341735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.344028512714432e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,0.0004667535831686,293.010009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7046203613281,285.3500061035156,292.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955952409654,5.349040321789289e-09,0.0009955898858606,-0.0130660301074385,0.0,0.0,0.0,-0.0074645639397203,60.0,-4.987536430358887,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.344028512714432e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,0.0004667535831686,293.010009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7046203613281,285.3500061035156,292.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955952409654,5.349040321789289e-09,0.0009955898858606,-0.0130660301074385,0.0,0.0,0.0,-0.0074645639397203,60.0,-4.987536430358887,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.840998973231764e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.268528861459345e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.0004668146430049,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6983642578125,285.3500061035156,292.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642685848842575e-09,0.0009957200381904,-0.0131059251725673,0.0,0.0,0.0,-0.0074721127748489,60.0,-4.985008239746094,-0.0,-6.759876924888887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.840998973231764e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.268528861459345e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.0004668146430049,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6983642578125,285.3500061035156,292.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642685848842575e-09,0.0009957200381904,-0.0131059251725673,0.0,0.0,0.0,-0.0074721127748489,60.0,-4.985008239746094,-0.0,-6.759876924888887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.348811727249996e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.844748274190351e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,7.271298090927303e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.844748274190351e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0004669924965128,293.0048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6922607421875,285.3500061035156,292.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961046744138,5.408626435610131e-09,0.0009960993193089,-0.0132221346721053,0.0,0.0,0.0,-0.0074941026978194,60.0,-4.983694076538086,-0.0,-6.765028359723146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.348811727249996e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.844748274190351e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,7.271298090927303e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.844748274190351e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0004669924965128,293.0048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6922607421875,285.3500061035156,292.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961046744138,5.408626435610131e-09,0.0009960993193089,-0.0132221346721053,0.0,0.0,0.0,-0.0074941026978194,60.0,-4.983694076538086,-0.0,-6.765028359723146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,9.351484186481684e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,0.0004671259957831,293.0035705566406,294.1499938964844,285.3500061035156,285.3500061035156,285.689208984375,285.3500061035156,292.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441922912297059e-09,0.0009963839547708,-0.0133093642070889,0.0,0.0,0.0,-0.0075106089934706,60.0,-4.983535289764404,-0.0,-6.768896554376624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0004672876675613,293.0022888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.68621826171875,285.3500061035156,292.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822497652651245e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.983675003051758,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0004676929384004,292.99969482421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6802978515625,285.3500061035156,292.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98483943939209,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0004676929384004,292.99969482421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6802978515625,285.3500061035156,292.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98483943939209,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0004681981808971,292.9970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.67449951171875,285.3500061035156,292.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987128257751465,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0004681981808971,292.9970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.67449951171875,285.3500061035156,292.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987128257751465,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.0004687898617703,292.99444580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.66876220703125,285.3500061035156,292.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.990414142608643,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.0004687898617703,292.99444580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.66876220703125,285.3500061035156,292.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.990414142608643,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0004694517410825,292.9917907714844,294.1499938964844,285.3500061035156,285.3500061035156,285.66314697265625,285.3500061035156,292.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.994536876678467,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0004694517410825,292.9917907714844,294.1499938964844,285.3500061035156,285.3500061035156,285.66314697265625,285.3500061035156,292.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.994536876678467,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.000469803228043,292.9904479980469,294.1499938964844,285.3500061035156,285.3500061035156,285.6603698730469,285.3500061035156,292.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586487725377,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.996856212615967,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0004701660654973,292.9891052246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6575927734375,285.3500061035156,292.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999310493469238,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0004709172644652,292.9864501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6521301269531,285.3500061035156,292.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004549503326416,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0004709172644652,292.9864501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6521301269531,285.3500061035156,292.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004549503326416,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004716879338957,292.9837341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6467590332031,285.3500061035156,292.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010101795196533,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004716879338957,292.9837341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6467590332031,285.3500061035156,292.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010101795196533,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0004724627651739,292.98101806640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6414794921875,285.3500061035156,292.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015801906585693,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0004724627651739,292.98101806640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6414794921875,285.3500061035156,292.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015801906585693,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004732275556307,292.978271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.63629150390625,285.3500061035156,292.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.021471977233887,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004732275556307,292.978271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.63629150390625,285.3500061035156,292.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.021471977233887,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0004736011323984,292.9768981933594,294.1499938964844,285.3500061035156,285.3500061035156,285.6337280273437,285.3500061035156,292.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.0242414474487305,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.991810657083988e-05,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.0004739684809464,292.9755249023437,294.1499938964844,285.3500061035156,285.3500061035156,285.63116455078125,285.3500061035156,292.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.026955604553223,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
