time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.0004746734048239,292.9727478027344,294.1499938964844,285.3500061035156,285.3500061035156,285.62615966796875,285.3500061035156,292.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032129764556885,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.0004746734048239,292.9727478027344,294.1499938964844,285.3500061035156,285.3500061035156,285.62615966796875,285.3500061035156,292.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032129764556885,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0004753329267259,292.969970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6212158203125,285.3500061035156,292.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036882400512695,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0004753329267259,292.969970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6212158203125,285.3500061035156,292.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036882400512695,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0004759347939398,292.9671630859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6163330078125,285.3500061035156,292.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041057109832764,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0004759347939398,292.9671630859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6163330078125,285.3500061035156,292.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041057109832764,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.000476478744531,292.96435546875,294.1499938964844,285.3500061035156,285.3500061035156,285.611572265625,285.3500061035156,292.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.044650077819824,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.000476478744531,292.96435546875,294.1499938964844,285.3500061035156,285.3500061035156,285.611572265625,285.3500061035156,292.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.044650077819824,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,9.543633495923132e-05,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0004767242644447,292.96295166015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6092224121094,285.3500061035156,292.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835898152563914e-09,0.0010168547742068,-0.0195801574736833,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.046175003051758,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,0.0004769542720168,292.9615173339844,294.1499938964844,285.3500061035156,285.3500061035156,285.6068725585937,285.3500061035156,292.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.047536849975586,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004773637338075,292.95867919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6022644042969,285.3500061035156,292.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.049773216247559,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004773637338075,292.95867919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6022644042969,285.3500061035156,292.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.049773216247559,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,7.438123429892585e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0004777066933456,292.955810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.59771728515625,285.3500061035156,292.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080937696774981e-09,0.0010189502499997,-0.0202218983322381,0.0,0.0,0.0,-0.0088188825175166,60.0,-5.0512285232543945,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,7.438123429892585e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0004777066933456,292.955810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.59771728515625,285.3500061035156,292.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080937696774981e-09,0.0010189502499997,-0.0202218983322381,0.0,0.0,0.0,-0.0088188825175166,60.0,-5.0512285232543945,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0004780353046953,292.95294189453125,294.1499938964844,285.3500061035156,285.3490600585937,285.59326171875,285.3500061035156,292.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.052281379699707,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0004780353046953,292.95294189453125,294.1499938964844,285.3500061035156,285.3490600585937,285.59326171875,285.3500061035156,292.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.052281379699707,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0004784176126122,292.9500427246094,294.1499938964844,285.3500061035156,285.3463439941406,285.5888977050781,285.3500061035156,292.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258077376013e-09,0.0010204664431512,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.053565502166748,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0004784176126122,292.9500427246094,294.1499938964844,285.3500061035156,285.3463439941406,285.5888977050781,285.3500061035156,292.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258077376013e-09,0.0010204664431512,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.053565502166748,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,7.452478894265369e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0004786286735907,292.9486083984375,294.1499938964844,285.3500061035156,285.3443298339844,285.58673095703125,285.3500061035156,292.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.054386138916016,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,9.586260421201588e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001009479383355,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98565673828125,0.0,0.0,0.0001009479383355,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0004788535297848,292.9471435546875,294.1499938964844,285.3500061035156,285.3419189453125,285.5845947265625,285.3500061035156,292.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366984438623604e-09,0.0010213961359113,-0.020971005782485,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.055341720581055,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.596053860150278e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001010510677588,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001010510677588,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833068847656,0.0,0.0,0.0004793427651748,292.9442443847656,294.1499938964844,285.3500061035156,285.3359375,285.5803527832031,285.3500061035156,292.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905537337064,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.057650089263916,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.596053860150278e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001010510677588,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001010510677588,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833068847656,0.0,0.0,0.0004793427651748,292.9442443847656,294.1499938964844,285.3500061035156,285.3359375,285.5803527832031,285.3500061035156,292.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905537337064,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.057650089263916,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.47191152186133e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0004798767331521,292.9413146972656,294.1499938964844,285.3500061035156,285.3284912109375,285.5762023925781,285.3500061035156,292.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393209993839,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.060437679290772,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.47191152186133e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0004798767331521,292.9413146972656,294.1499938964844,285.3500061035156,285.3284912109375,285.5762023925781,285.3500061035156,292.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393209993839,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.060437679290772,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001012851571431,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,7.480887143174186e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001012851571431,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.000480453192722,292.9383544921875,294.1499938964844,285.3500061035156,285.3196716308594,285.5721130371094,285.3500061035156,292.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158193260431,0.0,0.0,0.0,-0.0091584809124469,60.0,-5.063693046569824,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001012851571431,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,7.480887143174186e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001012851571431,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.000480453192722,292.9383544921875,294.1499938964844,285.3500061035156,285.3196716308594,285.5721130371094,285.3500061035156,292.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158193260431,0.0,0.0,0.0,-0.0091584809124469,60.0,-5.063693046569824,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,9.630493877921252e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.000101413737866,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,7.49038445064798e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0004810631216969,292.9353942871094,294.1499938964844,285.3500061035156,285.30963134765625,285.5680847167969,285.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918096483512272e-09,0.0010261085117235,-0.0224141702055931,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.067336082458496,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,9.630493877921252e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.000101413737866,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,7.49038445064798e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0004810631216969,292.9353942871094,294.1499938964844,285.3500061035156,285.30963134765625,285.5680847167969,285.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918096483512272e-09,0.0010261085117235,-0.0224141702055931,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.067336082458496,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,9.636794129619376e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001014800800476,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,7.495284080505371e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0001014800800476,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0004813778214156,292.9339294433594,294.1499938964844,285.3500061035156,285.3041687011719,285.56610107421875,285.3500061035156,292.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996591915888532e-09,0.0010267796460539,-0.0226197130978107,0.0,0.0,0.0,-0.0092728110030293,60.0,-5.069279193878174,-0.0,-7.188230455312805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,9.643193334341048e-05,296.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0004816974687855,292.93243408203125,294.1499938964844,285.3500061035156,285.2984313964844,285.56414794921875,285.3500061035156,292.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076318363554492e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123344704508,60.0,-5.071282863616943,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97021484375,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.00048234523274,292.929443359375,294.1499938964844,285.3500061035156,285.2862243652344,285.5602722167969,285.3500061035156,292.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237883347168465e-09,0.0010288428748026,-0.0232515167444944,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.075414657592773,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97021484375,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.00048234523274,292.929443359375,294.1499938964844,285.3500061035156,285.2862243652344,285.5602722167969,285.3500061035156,292.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237883347168465e-09,0.0010288428748026,-0.0232515167444944,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.075414657592773,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,0.0001018210459733,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,7.520467624999583e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677734375,0.0,0.0,0.0004829952085856,292.92645263671875,294.1499938964844,285.3500061035156,285.2731018066406,285.5564270019531,285.3500061035156,292.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760023981332,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.079624176025391,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,0.0001018210459733,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,7.520467624999583e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677734375,0.0,0.0,0.0004829952085856,292.92645263671875,294.1499938964844,285.3500061035156,285.2731018066406,285.5564270019531,285.3500061035156,292.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760023981332,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.079624176025391,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,9.681955998530611e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0001019556584651,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651184082031,0.0,0.0,0.0004836337466258,292.9234313964844,294.1499938964844,285.3500061035156,285.2591857910156,285.5526733398437,285.3500061035156,292.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559266267444856e-09,0.001031591091305,-0.0240929927676916,0.0,0.0,0.0,-0.009551752358675,60.0,-5.0837812423706055,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,9.681955998530611e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0001019556584651,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651184082031,0.0,0.0,0.0004836337466258,292.9234313964844,294.1499938964844,285.3500061035156,285.2591857910156,285.5526733398437,285.3500061035156,292.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559266267444856e-09,0.001031591091305,-0.0240929927676916,0.0,0.0,0.0,-0.009551752358675,60.0,-5.0837812423706055,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.000484247400891,292.92041015625,294.1499938964844,285.3500061035156,285.2445678710937,285.5489807128906,285.3500061035156,292.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.087736129760742,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.000484247400891,292.92041015625,294.1499938964844,285.3500061035156,285.2445678710937,285.5489807128906,285.3500061035156,292.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.087736129760742,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.000484540243633,292.9188842773437,294.1499938964844,285.3500061035156,285.2370300292969,285.54718017578125,285.3500061035156,292.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785373400461594e-09,0.0010335244005545,-0.024684976786375,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.089594841003418,-0.0,-7.2829870134683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95977783203125,0.0,0.0,0.0004848206299357,292.9173583984375,294.1499938964844,285.3500061035156,285.2293701171875,285.5453491210937,285.3500061035156,292.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.0248680673539638,0.0,0.0,0.0,-0.0096985111013054,60.0,-5.091345310211182,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,9.716034401208162e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,0.0001023145159706,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,7.556915079476312e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0004853360296692,292.914306640625,294.1499938964844,285.3500061035156,285.2137145996094,285.54180908203125,285.3500061035156,292.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.98385463191198e-09,0.0010352216195315,-0.025204611942172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.094435691833496,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
