time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,9.716034401208162e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,0.0001023145159706,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,7.556915079476312e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0004853360296692,292.914306640625,294.1499938964844,285.3500061035156,285.2137145996094,285.54180908203125,285.3500061035156,292.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.98385463191198e-09,0.0010352216195315,-0.025204611942172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.094435691833496,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001024091034196,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,0.0004857846943195,292.9112548828125,294.1499938964844,285.3500061035156,285.1976623535156,285.5382995605469,285.3500061035156,292.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.00957606719021e-08,0.0010361785534769,-0.0254975799471139,0.0,0.0,0.0,-0.0098177157342433,60.0,-5.096900463104248,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001024091034196,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,0.0004857846943195,292.9112548828125,294.1499938964844,285.3500061035156,285.1976623535156,285.5382995605469,285.3500061035156,292.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.00957606719021e-08,0.0010361785534769,-0.0254975799471139,0.0,0.0,0.0,-0.0098177157342433,60.0,-5.096900463104248,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,9.732301987241954e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001024858283926,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001024858283926,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0004861486377194,292.9081726074219,294.1499938964844,285.3500061035156,285.181396484375,285.53485107421875,285.3500061035156,292.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.0186543164536488e-08,0.0010369549272581,-0.0257352422922849,0.0,0.0,0.0,-0.0098627200350165,60.0,-5.098583698272705,-0.0,-7.331417606337709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,9.732301987241954e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001024858283926,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001024858283926,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0004861486377194,292.9081726074219,294.1499938964844,285.3500061035156,285.181396484375,285.53485107421875,285.3500061035156,292.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.0186543164536488e-08,0.0010369549272581,-0.0257352422922849,0.0,0.0,0.0,-0.0098627200350165,60.0,-5.098583698272705,-0.0,-7.331417606337709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,9.737550863064826e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0001025410965667,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,7.573650509584695e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.0001025410965667,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0004864108050242,292.90509033203125,294.1499938964844,285.3500061035156,285.1649780273437,285.5314636230469,285.3500061035156,292.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375243145972,1.0251930859794813e-08,0.0010375140700489,-0.0259064212441444,0.0,0.0,0.0,-0.0098951365798711,60.0,-5.099217414855957,-0.0,-7.339326657529456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,9.737550863064826e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0001025410965667,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,7.573650509584695e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.0001025410965667,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0004864108050242,292.90509033203125,294.1499938964844,285.3500061035156,285.1649780273437,285.5314636230469,285.3500061035156,292.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375243145972,1.0251930859794813e-08,0.0010375140700489,-0.0259064212441444,0.0,0.0,0.0,-0.0098951365798711,60.0,-5.099217414855957,-0.0,-7.339326657529456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,9.73948772298172e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001025614983518,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,7.575157360406592e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0001025614983518,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94757080078125,0.0,0.0,0.0004865075752604,292.9035339355469,294.1499938964844,285.3500061035156,285.1567687988281,285.52978515625,285.3500061035156,292.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377308353781,1.0276068884707e-08,0.0010377205908298,-0.0259696114808321,0.0,0.0,0.0,-0.0099071022123098,60.0,-5.099194049835205,-0.0,-7.342247698716164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,9.740797395352274e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0001025752862915,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,7.576175994472578e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001025752862915,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0004865730006713,292.9019775390625,294.1499938964844,285.3500061035156,285.1485595703125,285.52813720703125,285.3500061035156,292.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378703009337,1.0292383834098471e-08,0.0010378600563853,-0.0260123200714588,0.0,0.0,0.0,-0.0099151907488703,60.0,-5.0988616943359375,-0.0,-7.344222296978843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,9.74167778622359e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0001025845558615,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,7.576860662084073e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0001025845558615,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0004866169765591,292.8988647460937,294.1499938964844,285.3500061035156,285.1322021484375,285.5248718261719,285.3500061035156,292.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303352837581773e-08,0.0010379540035501,-0.0260410364717245,0.0,0.0,0.0,-0.0099206287413835,60.0,-5.097371578216553,-0.0,-7.345549590809243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,9.74167778622359e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0001025845558615,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,7.576860662084073e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0001025845558615,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0004866169765591,292.8988647460937,294.1499938964844,285.3500061035156,285.1322021484375,285.5248718261719,285.3500061035156,292.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303352837581773e-08,0.0010379540035501,-0.0260410364717245,0.0,0.0,0.0,-0.0099206287413835,60.0,-5.097371578216553,-0.0,-7.345549590809243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.740213863551617e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001025691381073,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,7.575721974717453e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.940673828125,0.0,0.0,0.0004865438386332,292.895751953125,294.1499938964844,285.3500061035156,285.11602783203125,285.52166748046875,285.3500061035156,292.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285109652841129e-08,0.0010377980070188,-0.0259932782500982,0.0,0.0,0.0,-0.009911585599184,60.0,-5.094600200653076,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.740213863551617e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001025691381073,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,7.575721974717453e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.940673828125,0.0,0.0,0.0004865438386332,292.895751953125,294.1499938964844,285.3500061035156,285.11602783203125,285.52166748046875,285.3500061035156,292.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285109652841129e-08,0.0010377980070188,-0.0259932782500982,0.0,0.0,0.0,-0.009911585599184,60.0,-5.094600200653076,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,9.736261563375592e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,0.0001025275196298,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.57264788262546e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0004863464273512,292.89263916015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5185241699219,285.3500061035156,292.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235867264896116e-08,0.0010373770492151,-0.0258643664419651,0.0,0.0,0.0,-0.0098871737718582,60.0,-5.090642929077148,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,9.736261563375592e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,0.0001025275196298,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.57264788262546e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0004863464273512,292.89263916015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5185241699219,285.3500061035156,292.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235867264896116e-08,0.0010373770492151,-0.0258643664419651,0.0,0.0,0.0,-0.0098871737718582,60.0,-5.090642929077148,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,9.72949346760288e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001024562516249,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,7.567383727291599e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0001024562516249,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,0.0004860083572566,292.8894958496094,294.1499938964844,285.3500061035156,285.08477783203125,285.51544189453125,285.3500061035156,292.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103666621726,1.0151542717551363e-08,0.001036656089127,-0.0256436131894588,0.0,0.0,0.0,-0.0098453713580966,60.0,-5.085188865661621,-0.0,-7.32718632434626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,9.72949346760288e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001024562516249,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,7.567383727291599e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0001024562516249,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,0.0004860083572566,292.8894958496094,294.1499938964844,285.3500061035156,285.08477783203125,285.51544189453125,285.3500061035156,292.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103666621726,1.0151542717551363e-08,0.001036656089127,-0.0256436131894588,0.0,0.0,0.0,-0.0098453713580966,60.0,-5.085188865661621,-0.0,-7.32718632434626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,9.725156269269064e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.000102410580439,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,7.564010593341663e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.000102410580439,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0004857916792389,292.887939453125,294.1499938964844,285.3500061035156,285.0772705078125,285.513916015625,285.3500061035156,292.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362041648477,1.009750327796155e-08,0.0010361940367147,-0.0255021434277296,0.0,0.0,0.0,-0.0098185818642377,60.0,-5.081973552703857,-0.0,-7.320655015519152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,9.720063826534896e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,0.0001023569493554,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,7.560049562016502e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93218994140625,0.0,0.0,0.0001023569493554,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9323425292969,0.0,0.0,0.0004855373117607,292.8863525390625,294.1499938964844,285.3500061035156,285.0699157714844,285.5124206542969,285.3500061035156,292.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356615530326,1.0034051811658172e-08,0.001035651541315,-0.0253360290080308,0.0,0.0,0.0,-0.0097871264442801,60.0,-5.078409671783447,-0.0,-7.312989680485772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,9.707645222079007e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001022261785692,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,7.550390728283674e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0004849169927183,292.8832397460937,294.1499938964844,285.3500061035156,285.0556640625,285.5094299316406,285.3500061035156,292.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879331130946412e-09,0.0010343285975977,-0.0249309670180082,0.0,0.0,0.0,-0.0097104255110025,60.0,-5.070199012756348,-0.0,-7.29431590684726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,9.707645222079007e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001022261785692,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,7.550390728283674e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0004849169927183,292.8832397460937,294.1499938964844,285.3500061035156,285.0556640625,285.5094299316406,285.3500061035156,292.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879331130946412e-09,0.0010343285975977,-0.0249309670180082,0.0,0.0,0.0,-0.0097104255110025,60.0,-5.070199012756348,-0.0,-7.29431590684726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,9.69221000559628e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001020636336761,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,7.538385398220271e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001020636336761,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,0.000484145944938,292.8800964355469,294.1499938964844,285.3500061035156,285.0422058105469,285.50653076171875,285.3500061035156,292.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326938936486,9.687012081371904e-09,0.0010326842311769,-0.0244274530559778,0.0,0.0,0.0,-0.0096150850877165,60.0,-5.060334205627441,-0.0,-7.27113729226403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,9.69221000559628e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001020636336761,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,7.538385398220271e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001020636336761,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,0.000484145944938,292.8800964355469,294.1499938964844,285.3500061035156,285.0422058105469,285.50653076171875,285.3500061035156,292.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326938936486,9.687012081371904e-09,0.0010326842311769,-0.0244274530559778,0.0,0.0,0.0,-0.0096150850877165,60.0,-5.060334205627441,-0.0,-7.27113729226403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,9.673893509898336e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001018707553157,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,7.5241390732117e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0001018707553157,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0004832310078199,292.8769226074219,294.1499938964844,285.3500061035156,285.0296325683594,285.5036926269531,285.3500061035156,292.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307424236088,9.458802630035734e-09,0.0010307329939678,-0.0238299537450075,0.0,0.0,0.0,-0.0095019526779651,60.0,-5.049046516418457,-0.0,-7.243681210411523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,9.673893509898336e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001018707553157,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,7.5241390732117e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0001018707553157,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0004832310078199,292.8769226074219,294.1499938964844,285.3500061035156,285.0296325683594,285.5036926269531,285.3500061035156,292.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307424236088,9.458802630035734e-09,0.0010307329939678,-0.0238299537450075,0.0,0.0,0.0,-0.0095019526779651,60.0,-5.049046516418457,-0.0,-7.243681210411523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,9.652769949752836e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,0.0001016483147395,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,7.507709960918874e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001016483147395,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0004821758484467,292.873779296875,294.1499938964844,285.3500061035156,285.0180358886719,285.5008850097656,285.3500061035156,292.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284918826073,9.19562470613755e-09,0.0010284826857969,-0.0231408663094043,0.0,0.0,0.0,-0.0093714846298098,60.0,-5.036195755004883,-0.0,-7.2120819538668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,9.652769949752836e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,0.0001016483147395,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,7.507709960918874e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001016483147395,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0004821758484467,292.873779296875,294.1499938964844,285.3500061035156,285.0180358886719,285.5008850097656,285.3500061035156,292.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284918826073,9.19562470613755e-09,0.0010284826857969,-0.0231408663094043,0.0,0.0,0.0,-0.0093714846298098,60.0,-5.036195755004883,-0.0,-7.2120819538668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,9.641165524953976e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,0.0001015261150314,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.498684135498479e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195556640625,0.0,0.0,0.0001015261150314,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197082519531,0.0,0.0,0.0004815961874555,292.8722229003906,294.1499938964844,285.3500061035156,285.0126342773437,285.49951171875,285.3500061035156,292.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272554354742,9.051042582086666e-09,0.0010272463550791,-0.0227622892707586,0.0,0.0,0.0,-0.0092998091131448,60.0,-5.029203414916992,-0.0,-7.194751816541611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181823730469,0.0,0.0,9.629072155803442e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181823730469,0.0,0.0,0.0001013987639453,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181823730469,0.0,0.0,7.489278505090624e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91815185546875,0.0,0.0,0.0001013987639453,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0004809920792467,292.8706359863281,294.1499938964844,285.3500061035156,285.0075378417969,285.4981384277344,285.3500061035156,292.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259669506922,8.900365777719799e-09,0.0010259579867124,-0.0223677419126033,0.0,0.0,0.0,-0.0092251123860478,60.0,-5.021952629089356,-0.0,-7.17671326810887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.6031028078869e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0001011252970783,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,7.46907971915789e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001011252970783,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,0.0004796948633156,292.86749267578125,294.1499938964844,285.3500061035156,284.9982604980469,285.4954833984375,285.3500061035156,292.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023199991323,8.576812149385661e-09,0.0010231914930045,-0.0215204842388629,0.0,0.0,0.0,-0.0090647134929895,60.0,-5.006483554840088,-0.0,-7.13805476948437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.6031028078869e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0001011252970783,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,7.46907971915789e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001011252970783,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,0.0004796948633156,292.86749267578125,294.1499938964844,285.3500061035156,284.9982604980469,285.4954833984375,285.3500061035156,292.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023199991323,8.576812149385661e-09,0.0010231914930045,-0.0215204842388629,0.0,0.0,0.0,-0.0090647134929895,60.0,-5.006483554840088,-0.0,-7.13805476948437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,9.575441072229296e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,0.0001008340041153,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,7.447564712492749e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.050000000745058,0.0001008340041153,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.050000000745058,0.000478313100757,292.8643493652344,291.1499938964844,285.3500061035156,284.9903259277344,285.4928283691406,285.3500061035156,292.4594421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202527046203,8.232167836297322e-09,0.0010202444391325,-0.0206179488450288,0.0,0.0,0.0,-0.0088938595727086,60.0,-4.990077018737793,-0.0,-7.096991083699322e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,9.575441072229296e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,0.0001008340041153,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.050000000745058,7.447564712492749e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.050000000745058,0.0001008340041153,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.050000000745058,0.000478313100757,292.8643493652344,291.1499938964844,285.3500061035156,284.9903259277344,285.4928283691406,285.3500061035156,292.4594421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202527046203,8.232167836297322e-09,0.0010202444391325,-0.0206179488450288,0.0,0.0,0.0,-0.0088938595727086,60.0,-4.990077018737793,-0.0,-7.096991083699322e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.6346928477287292,0.050000000745058,0.0408377721905708,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.6346928477287292,0.050000000745058,0.0430041402578353,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.6346928477287292,0.050000000745058,0.0317627117037773,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.6346928477287292,0.050000000745058,0.0430041402578353,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6346928477287292,0.050000000745058,0.2039931267499923,292.55682373046875,291.1499938964844,285.3500061035156,284.9869079589844,292.5233154296875,294.34136962890625,292.43170166015625,1.0,0.1097077280282974,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4351511299610138,0.0193258095532655,0.4158253371715545,-0.1072954833507537,0.0,0.0,0.0,10.192341804504396,60.0,84.94148254394531,-0.0,12.277297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.6317980885505676,0.050000000745058,0.0452327951788902,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.6317980885505676,0.050000000745058,0.047632310539484,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.6317980885505676,0.050000000745058,0.0351810604333877,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.6317980885505676,0.050000000745058,0.047632310539484,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.6317980885505676,0.050000000745058,0.2259471714496612,292.4815673828125,291.1499938964844,285.3500061035156,284.98388671875,293.5562438964844,296.72564697265625,292.5413818359375,1.0,0.1210788935422897,0.4000000059604645,0.4000000059604645,0.9803438782691956,1.0,-0.4819629788398742,0.0900520160794258,0.3919109404087066,-0.0473860017955303,0.0,0.0,0.0,12.533382415771484,60.0,274.7191162109375,-0.0,16.67639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0456794127821922,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0481026209890842,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0355284325778484,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0481026209890842,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.2281781286001205,292.67169189453125,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.82568359375,292.6451721191406,1.0,0.1405576020479202,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867235720157623,0.2055276036262512,0.2811959683895111,0.0662763640284538,0.0,0.0,0.0,20.07306671142578,60.0,-32.51019287109375,-0.0,23.17514610290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0456794127821922,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0481026209890842,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0355284325778484,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.0481026209890842,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.5711973309516907,0.050000000745058,0.2281781286001205,292.67169189453125,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.82568359375,292.6451721191406,1.0,0.1405576020479202,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867235720157623,0.2055276036262512,0.2811959683895111,0.0662763640284538,0.0,0.0,0.0,20.07306671142578,60.0,-32.51019287109375,-0.0,23.17514610290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59246826171875,0.5494375824928284,0.050000000745058,0.0458165034651756,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59246826171875,0.5494375824928284,0.050000000745058,0.0482469834387302,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59246826171875,0.5494375824928284,0.050000000745058,0.035635057836771,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59246826171875,0.5494375824928284,0.050000000745058,0.0482469834387302,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59246826171875,0.5494375824928284,0.050000000745058,0.228862926363945,292.5826416015625,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5232238769531,1.0,0.1489526629447937,1.0,1.0,0.9508597254753112,1.0,-0.4881843328475952,0.2118446677923202,0.2763396501541137,0.0721136555075645,0.0,0.0,0.0,23.735240936279297,60.0,-173.11614990234375,-0.0,26.32326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4845886230469,0.5326547026634216,0.050000000745058,0.0459474734961986,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4845886230469,0.5326547026634216,0.050000000745058,0.0483849011361599,296.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4845886230469,0.5326547026634216,0.050000000745058,0.0357369221746921,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4845886230469,0.5326547026634216,0.050000000745058,0.0483849011361599,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4845886230469,0.5326547026634216,0.050000000745058,0.2295171469449997,292.4745788574219,291.1499938964844,285.3500061035156,284.9755249023437,291.82861328125,296.8063049316406,292.42999267578125,1.0,0.1565124988555908,1.0,1.0,0.9330674409866332,1.0,-0.4895798861980438,0.2129764407873153,0.2766034603118896,0.0728093311190605,0.0,0.0,0.0,27.23653221130371,60.0,-203.2039337158203,-0.0,29.3519229888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0486363880336284,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3348083496094,291.1499938964844,285.3500061035156,284.9733581542969,291.79754638671875,296.790283203125,292.3064270019531,1.0,0.1693436205387115,1.0,1.0,0.8974828124046326,1.0,-0.4921247065067291,0.2150512188673019,0.277073472738266,0.0740918219089508,0.0,0.0,0.0,33.621219635009766,60.0,-184.92774963378903,-0.0,34.918487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
