time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0486363880336284,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3348083496094,291.1499938964844,285.3500061035156,284.9733581542969,291.79754638671875,296.790283203125,292.3064270019531,1.0,0.1693436205387115,1.0,1.0,0.8974828124046326,1.0,-0.4921247065067291,0.2150512188673019,0.277073472738266,0.0740918219089508,0.0,0.0,0.0,33.621219635009766,60.0,-184.92774963378903,-0.0,34.918487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0463902875781059,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0488512068986892,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.2317290902137756,292.2264709472656,291.1499938964844,285.3500061035156,284.97235107421875,291.7617492675781,296.7771911621094,292.20086669921875,1.0,0.1795137971639633,1.0,1.0,0.8618981838226318,1.0,-0.4942983984947204,0.2172711938619613,0.2770272195339203,0.0756320357322692,0.0,0.0,0.0,39.07505035400391,60.0,-160.70729064941406,-0.0,39.71817398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0463902875781059,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0488512068986892,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315673828125,0.4956298172473907,0.050000000745058,0.2317290902137756,292.2264709472656,291.1499938964844,285.3500061035156,284.97235107421875,291.7617492675781,296.7771911621094,292.20086669921875,1.0,0.1795137971639633,1.0,1.0,0.8618981838226318,1.0,-0.4942983984947204,0.2172711938619613,0.2770272195339203,0.0756320357322692,0.0,0.0,0.0,39.07505035400391,60.0,-160.70729064941406,-0.0,39.71817398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0465591512620449,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0490290261805057,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0362126715481281,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0490290261805057,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.2325726002454757,292.1268310546875,291.1499938964844,285.3500061035156,284.9724426269531,291.7066345214844,296.766357421875,292.10284423828125,1.0,0.1874817460775375,1.0,1.0,0.8156249523162842,1.0,-0.4960978627204895,0.2203302830457687,0.2757675945758819,0.0781099423766136,0.0,0.0,0.0,43.58963394165039,48.0,-143.26596069335938,-0.0,43.72257614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0465591512620449,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0490290261805057,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0362126715481281,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.0490290261805057,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13153076171875,0.4859286248683929,0.050000000745058,0.2325726002454757,292.1268310546875,291.1499938964844,285.3500061035156,284.9724426269531,291.7066345214844,296.766357421875,292.10284423828125,1.0,0.1874817460775375,1.0,1.0,0.8156249523162842,1.0,-0.4960978627204895,0.2203302830457687,0.2757675945758819,0.0781099423766136,0.0,0.0,0.0,43.58963394165039,48.0,-143.26596069335938,-0.0,43.72257614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0466014221310615,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0490735433995723,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0362455509603023,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0490735433995723,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.2327837646007537,292.03143310546875,291.1499938964844,285.3500061035156,284.9734802246094,291.6279296875,296.7572631835937,292.0080261230469,1.0,0.1889338344335556,1.0,1.0,0.7693517208099365,1.0,-0.4965486228466034,0.2238775938749313,0.2726710140705108,0.081403411924839,0.0,0.0,0.0,44.71924591064453,36.0,-134.7861785888672,-0.0,44.72941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0466014221310615,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0490735433995723,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0362455509603023,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.0490735433995723,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360107421875,0.4836335778236389,0.050000000745058,0.2327837646007537,292.03143310546875,291.1499938964844,285.3500061035156,284.9734802246094,291.6279296875,296.7572631835937,292.0080261230469,1.0,0.1889338344335556,1.0,1.0,0.7693517208099365,1.0,-0.4965486228466034,0.2238775938749313,0.2726710140705108,0.081403411924839,0.0,0.0,0.0,44.71924591064453,36.0,-134.7861785888672,-0.0,44.72941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886474609375,0.4848448038101196,0.050000000745058,0.0465790517628192,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886474609375,0.4848448038101196,0.050000000745058,0.0490499846637249,296.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886474609375,0.4848448038101196,0.050000000745058,0.0362281501293182,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886474609375,0.4848448038101196,0.050000000745058,0.0490499846637249,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886474609375,0.4848448038101196,0.050000000745058,0.2326720058917999,291.98406982421875,291.1499938964844,285.3500061035156,284.97430419921875,291.57666015625,296.75323486328125,291.9604187011719,1.0,0.1877437829971313,1.0,1.0,0.7462151050567627,1.0,-0.4963103234767914,0.225999966263771,0.2703103423118591,0.0835016891360282,0.0,0.0,0.0,44.12055206298828,36.0,-134.2264404296875,-0.0,44.19623947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.487345814704895,0.050000000745058,0.0465333461761474,296.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.487345814704895,0.050000000745058,0.0490018539130687,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.487345814704895,0.050000000745058,0.0361926034092903,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.487345814704895,0.050000000745058,0.0490018539130687,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.487345814704895,0.050000000745058,0.232443705201149,291.9360046386719,291.1499938964844,285.3500061035156,284.975341796875,291.5248718261719,296.74957275390625,291.911865234375,1.0,0.1854668855667114,1.0,1.0,0.7279889583587646,1.0,-0.4958233833312988,0.2279130667448043,0.2679103016853332,0.0854423642158508,0.0,0.0,0.0,42.89785003662109,25.0,-135.0793914794922,-0.0,43.108497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0463926941156387,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0488537400960922,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0360832065343856,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0488537400960922,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.231741115450859,291.83758544921875,291.1499938964844,285.3500061035156,284.9779357910156,291.4032287597656,296.7430114746094,291.8124694824219,1.0,0.1785095781087875,1.0,1.0,0.6915367245674133,1.0,-0.4943248033523559,0.2325250059366226,0.2617997825145721,0.0901882573962211,0.0,0.0,0.0,39.135231018066406,25.0,-139.97523498535156,-0.0,39.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0463926941156387,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0488537400960922,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0360832065343856,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.0488537400960922,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4954822361469269,0.050000000745058,0.231741115450859,291.83758544921875,291.1499938964844,285.3500061035156,284.9779357910156,291.4032287597656,296.7430114746094,291.8124694824219,1.0,0.1785095781087875,1.0,1.0,0.6915367245674133,1.0,-0.4943248033523559,0.2325250059366226,0.2617997825145721,0.0901882573962211,0.0,0.0,0.0,39.135231018066406,25.0,-139.97523498535156,-0.0,39.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0462803542613983,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0487354397773742,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0359958298504352,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0487354397773742,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.2311799526214599,291.7321472167969,291.1499938964844,285.3500061035156,284.9811096191406,291.2400207519531,296.7373352050781,291.7039794921875,1.0,0.1731279790401458,1.0,1.0,0.6550844311714172,1.0,-0.4931274056434631,0.2391401678323745,0.2539872527122497,0.0967616960406303,0.0,0.0,0.0,36.12904739379883,25.0,-154.85330200195312,-0.0,37.12429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0462803542613983,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0487354397773742,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0359958298504352,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.0487354397773742,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.5028050541877747,0.050000000745058,0.2311799526214599,291.7321472167969,291.1499938964844,285.3500061035156,284.9811096191406,291.2400207519531,296.7373352050781,291.7039794921875,1.0,0.1731279790401458,1.0,1.0,0.6550844311714172,1.0,-0.4931274056434631,0.2391401678323745,0.2539872527122497,0.0967616960406303,0.0,0.0,0.0,36.12904739379883,25.0,-154.85330200195312,-0.0,37.12429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0461956076323986,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0486462004482746,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0359299182891845,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0486462004482746,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.2307566255331039,291.6134338378906,291.1499938964844,285.3500061035156,284.9848022460937,291.0788879394531,296.732177734375,291.5825500488281,1.0,0.168829470872879,1.0,1.0,0.6288984417915344,1.0,-0.4922244846820831,0.2454682141542434,0.2467562556266784,0.1028691008687019,0.0,0.0,0.0,33.859676361083984,25.0,-170.439453125,-0.0,35.132625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0461956076323986,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0486462004482746,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0359299182891845,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.0486462004482746,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5090559720993042,0.050000000745058,0.2307566255331039,291.6134338378906,291.1499938964844,285.3500061035156,284.9848022460937,291.0788879394531,296.732177734375,291.5825500488281,1.0,0.168829470872879,1.0,1.0,0.6288984417915344,1.0,-0.4922244846820831,0.2454682141542434,0.2467562556266784,0.1028691008687019,0.0,0.0,0.0,33.859676361083984,25.0,-170.439453125,-0.0,35.132625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.5119763612747192,0.050000000745058,0.0461592450737953,296.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.5119763612747192,0.050000000745058,0.0486079081892967,296.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.5119763612747192,0.050000000745058,0.0359016358852386,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.5119763612747192,0.050000000745058,0.0486079081892967,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.5119763612747192,0.050000000745058,0.2305749803781509,291.5483093261719,291.1499938964844,285.3500061035156,284.9868469238281,290.98565673828125,296.7296142578125,291.5161437988281,1.0,0.166947141289711,1.0,1.0,0.6152817606925964,1.0,-0.4918369650840759,0.2493415027856826,0.2424954622983932,0.1065586656332016,0.0,0.0,0.0,32.88519287109375,25.0,-178.56439208984375,-0.0,34.27977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5144845247268677,0.050000000745058,0.0461295060813427,296.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5144845247268677,0.050000000745058,0.0485765933990478,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5144845247268677,0.050000000745058,0.0358785055577755,296.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5144845247268677,0.050000000745058,0.0485765933990478,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5144845247268677,0.050000000745058,0.2304264456033706,291.48541259765625,291.1499938964844,285.3500061035156,284.98883056640625,290.8907470703125,296.727294921875,291.4515075683594,1.0,0.1653899252414703,1.0,1.0,0.6027125120162964,1.0,-0.4915200769901275,0.2533189058303833,0.238201156258583,0.1103266105055809,0.0,0.0,0.0,32.08785629272461,25.0,-187.7534637451172,-0.0,33.58308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229736328125,0.5169097185134888,0.050000000745058,0.0461019799113273,296.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229736328125,0.5169097185134888,0.050000000745058,0.0485476031899452,296.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229736328125,0.5169097185134888,0.050000000745058,0.0358570925891399,296.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229736328125,0.5169097185134888,0.050000000745058,0.0485476031899452,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229736328125,0.5169097185134888,0.050000000745058,0.2302889227867126,291.4161376953125,291.1499938964844,285.3500061035156,284.9909362792969,290.7831726074219,296.7248840332031,291.38006591796875,1.0,0.1639333665370941,1.0,1.0,0.589619517326355,1.0,-0.4912267029285431,0.2578501403331756,0.2333765476942062,0.1146011650562286,0.0,0.0,0.0,31.349273681640625,25.0,-199.0519256591797,-0.0,32.938663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5191506147384644,0.050000000745058,0.0460775420069694,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5191506147384644,0.050000000745058,0.0485218726098537,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5191506147384644,0.050000000745058,0.0358380898833274,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5191506147384644,0.050000000745058,0.0485218726098537,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5191506147384644,0.050000000745058,0.2301668673753738,291.3426208496094,291.1499938964844,285.3500061035156,284.9931030273437,290.705810546875,296.7225036621094,291.3049621582031,1.0,0.1626264750957489,1.0,1.0,0.5826838612556458,1.0,-0.4909663200378418,0.2605438828468323,0.2304224371910095,0.1170120760798454,0.0,0.0,0.0,30.692907333374023,25.0,-206.0575256347656,-0.0,32.366424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0460364446043968,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0484785921871662,296.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0358061231672763,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0484785921871662,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.2299615740776062,291.19561767578125,291.1499938964844,285.3500061035156,284.9975280761719,290.5721435546875,296.7176513671875,291.1596069335937,1.0,0.1603991240262985,1.0,1.0,0.5688124895095825,1.0,-0.4905283451080322,0.2660194635391235,0.2245088666677475,0.1218309700489044,0.0,0.0,0.0,29.58730697631836,25.0,-204.38473510742188,-0.0,31.40408134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0460364446043968,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0484785921871662,296.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0358061231672763,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.0484785921871662,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5231191515922546,0.050000000745058,0.2299615740776062,291.19561767578125,291.1499938964844,285.3500061035156,284.9975280761719,290.5721435546875,296.7176513671875,291.1596069335937,1.0,0.1603991240262985,1.0,1.0,0.5688124895095825,1.0,-0.4905283451080322,0.2660194635391235,0.2245088666677475,0.1218309700489044,0.0,0.0,0.0,29.58730697631836,25.0,-204.38473510742188,-0.0,31.40408134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0460037477314472,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0484441593289375,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0357806906104087,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0484441593289375,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.2297982424497604,291.0521240234375,291.1499938964844,285.3500061035156,285.001953125,290.4283752441406,296.7127990722656,291.0159606933594,1.0,0.1585990935564041,1.0,1.0,0.5549411773681641,1.0,-0.4901798665523529,0.2719862163066864,0.2181936651468277,0.1270456314086914,0.0,0.0,0.0,28.70570373535156,25.0,-203.3490600585937,-0.0,30.63823890686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0460037477314472,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0484441593289375,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0357806906104087,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.0484441593289375,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5264670252799988,0.050000000745058,0.2297982424497604,291.0521240234375,291.1499938964844,285.3500061035156,285.001953125,290.4283752441406,296.7127990722656,291.0159606933594,1.0,0.1585990935564041,1.0,1.0,0.5549411773681641,1.0,-0.4901798665523529,0.2719862163066864,0.2181936651468277,0.1270456314086914,0.0,0.0,0.0,28.70570373535156,25.0,-203.3490600585937,-0.0,30.63823890686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0459777005016803,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0484167300164699,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0357604324817657,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0484167300164699,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.2296681255102157,290.9129333496094,291.1499938964844,285.3500061035156,285.0062561035156,290.4025573730469,296.7079162597656,290.8819580078125,1.0,0.157141700387001,1.0,1.0,0.5551780462265015,1.0,-0.4899022877216339,0.2721445560455322,0.2177577167749405,0.1264214515686035,0.0,0.0,0.0,28.000776290893555,25.0,-178.46568298339844,-0.0,30.025999069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0459777005016803,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0484167300164699,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0357604324817657,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.0484167300164699,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.5292626023292542,0.050000000745058,0.2296681255102157,290.9129333496094,291.1499938964844,285.3500061035156,285.0062561035156,290.4025573730469,296.7079162597656,290.8819580078125,1.0,0.157141700387001,1.0,1.0,0.5551780462265015,1.0,-0.4899022877216339,0.2721445560455322,0.2177577167749405,0.1264214515686035,0.0,0.0,0.0,28.000776290893555,25.0,-178.46568298339844,-0.0,30.025999069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.0459568239748477,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.048394750803709,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.035744197666645,296.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.048394750803709,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.2295638471841812,290.8021545410156,291.1499938964844,285.3500061035156,285.0103759765625,290.3977966308594,296.7032165527344,290.7776794433594,1.0,0.1559592634439468,1.0,1.0,0.5554148554801941,1.0,-0.4896797835826874,0.2721327841281891,0.2175470292568206,0.1256094425916671,0.0,0.0,0.0,27.434106826782227,25.0,-142.7000274658203,-0.0,29.534366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.0459568239748477,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.048394750803709,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.035744197666645,296.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.048394750803709,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5315893888473511,0.050000000745058,0.2295638471841812,290.8021545410156,291.1499938964844,285.3500061035156,285.0103759765625,290.3977966308594,296.7032165527344,290.7776794433594,1.0,0.1559592634439468,1.0,1.0,0.5554148554801941,1.0,-0.4896797835826874,0.2721327841281891,0.2175470292568206,0.1256094425916671,0.0,0.0,0.0,27.434106826782227,25.0,-142.7000274658203,-0.0,29.534366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.532598614692688,0.050000000745058,0.0459479838609695,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.532598614692688,0.050000000745058,0.0483854413032531,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.532598614692688,0.050000000745058,0.035737320780754,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.532598614692688,0.050000000745058,0.0483854413032531,296.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.532598614692688,0.050000000745058,0.2295196950435638,290.7553100585937,291.1499938964844,285.3500061035156,285.0122985839844,290.3955383300781,296.70098876953125,290.7331848144531,1.0,0.1554543673992157,1.0,1.0,0.5555332899093628,1.0,-0.4895855784416199,0.2721339762210846,0.217451587319374,0.1252153813838958,0.0,0.0,0.0,27.19357109069824,25.0,-127.0338363647461,-0.0,29.32583236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5335139632225037,0.050000000745058,0.0459400750696659,296.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5335139632225037,0.050000000745058,0.0483771115541458,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5335139632225037,0.050000000745058,0.0357311703264713,296.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5335139632225037,0.050000000745058,0.0483771115541458,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5335139632225037,0.050000000745058,0.2294801920652389,290.7132568359375,291.1499938964844,285.3500061035156,285.0141296386719,290.43560791015625,296.6988525390625,290.6942443847656,1.0,0.1549987941980362,1.0,1.0,0.5615018606185913,1.0,-0.4895012676715851,0.2697523534297943,0.2197489291429519,0.1224578842520713,0.0,0.0,0.0,26.97772026062012,25.0,-106.53477478027344,-0.0,29.138412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0459266006946563,296.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0483629219233989,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0357206910848617,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0483629219233989,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.2294128835201263,290.6571655273437,291.1499938964844,285.3500061035156,285.0174255371094,290.5447692871094,296.6949768066406,290.6488037109375,1.0,0.1542172878980636,1.0,1.0,0.5734390616416931,1.0,-0.4893576800823211,0.264912486076355,0.224445179104805,0.1169071793556213,0.0,0.0,0.0,26.60919761657715,25.0,-53.12337112426758,-0.0,28.818477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0459266006946563,296.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0483629219233989,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0357206910848617,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.0483629219233989,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592102050781,0.535100519657135,0.050000000745058,0.2294128835201263,290.6571655273437,291.1499938964844,285.3500061035156,285.0174255371094,290.5447692871094,296.6949768066406,290.6488037109375,1.0,0.1542172878980636,1.0,1.0,0.5734390616416931,1.0,-0.4893576800823211,0.264912486076355,0.224445179104805,0.1169071793556213,0.0,0.0,0.0,26.60919761657715,25.0,-53.12337112426758,-0.0,28.818477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0459157153964042,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0483514592051506,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0357122235000133,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0483514592051506,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.2293584942817688,290.6368408203125,291.1499938964844,285.3500061035156,285.0201721191406,290.6472473144531,296.6918334960937,290.635498046875,1.0,0.1535807698965072,1.0,1.0,0.5853762030601501,1.0,-0.4892416298389435,0.2604024708271026,0.2288391441106796,0.1117584332823753,0.0,0.0,0.0,26.310665130615234,25.0,-9.222413063049316,-0.0,28.55937385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0459157153964042,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0483514592051506,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0357122235000133,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.0483514592051506,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5364080667495728,0.050000000745058,0.2293584942817688,290.6368408203125,291.1499938964844,285.3500061035156,285.0201721191406,290.6472473144531,296.6918334960937,290.635498046875,1.0,0.1535807698965072,1.0,1.0,0.5853762030601501,1.0,-0.4892416298389435,0.2604024708271026,0.2288391441106796,0.1117584332823753,0.0,0.0,0.0,26.310665130615234,25.0,-9.222413063049316,-0.0,28.55937385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0459069088101387,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0483421869575977,296.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0357053726911544,296.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0483421869575977,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.2293145060539245,290.642822265625,291.1499938964844,285.3500061035156,285.022216796875,290.7759094238281,296.689453125,290.6483764648437,1.0,0.1530615389347076,1.0,1.0,0.6021291613578796,1.0,-0.4891477525234222,0.2546136081218719,0.2345341295003891,0.1054238229990005,0.0,0.0,0.0,26.06854248046875,25.0,30.79860115051269,-0.0,28.349008560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0459069088101387,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0483421869575977,296.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0357053726911544,296.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.0483421869575977,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.537482738494873,0.050000000745058,0.2293145060539245,290.642822265625,291.1499938964844,285.3500061035156,285.022216796875,290.7759094238281,296.689453125,290.6483764648437,1.0,0.1530615389347076,1.0,1.0,0.6021291613578796,1.0,-0.4891477525234222,0.2546136081218719,0.2345341295003891,0.1054238229990005,0.0,0.0,0.0,26.06854248046875,25.0,30.79860115051269,-0.0,28.349008560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.5380330085754395,0.050000000745058,0.0459024459123611,296.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.5380330085754395,0.050000000745058,0.048337485641241,296.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.5380330085754395,0.050000000745058,0.0357019044458866,296.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.5380330085754395,0.050000000745058,0.048337485641241,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.5380330085754395,0.050000000745058,0.2292922288179397,290.6597900390625,291.1499938964844,285.3500061035156,285.0230712890625,290.8503723144531,296.6884765625,290.66900634765625,1.0,0.1527973711490631,1.0,1.0,0.6121809482574463,1.0,-0.4891001880168915,0.2513952851295471,0.2377049177885055,0.1019212007522583,0.0,0.0,0.0,25.94575881958008,25.0,51.66177368164063,-0.0,28.242321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
