time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.5383659601211548,0.050000000745058,0.0458997637033462,296.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.5383659601211548,0.050000000745058,0.0483346618711948,296.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.5383659601211548,0.050000000745058,0.0356998145580291,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.5383659601211548,0.050000000745058,0.0483346618711948,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.5383659601211548,0.050000000745058,0.2292788177728653,290.675537109375,291.1499938964844,285.3500061035156,285.0234680175781,290.8973388671875,296.6879577636719,290.6866760253906,1.0,0.1526381373405456,1.0,1.0,0.6188821196556091,1.0,-0.4890715777873993,0.2493735253810882,0.239698052406311,0.0997277423739433,0.0,0.0,0.0,25.87187385559082,25.0,63.31304168701172,-0.0,28.178119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.5387468934059143,0.050000000745058,0.0458967089653015,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.5387468934059143,0.050000000745058,0.0483314432203769,296.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.5387468934059143,0.050000000745058,0.0356974378228187,296.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.5387468934059143,0.050000000745058,0.0483314432203769,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.5387468934059143,0.050000000745058,0.2292635589838028,290.69921875,291.1499938964844,285.3500061035156,285.02374267578125,290.9528503417969,296.6875305175781,290.7123718261719,1.0,0.1524565368890762,1.0,1.0,0.6272585988044739,1.0,-0.4890390038490295,0.2469896525144577,0.242049366235733,0.0971485674381256,0.0,0.0,0.0,25.78773307800293,25.0,75.40508270263672,-0.0,28.1050033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5390927791595459,0.050000000745058,0.0458939447999,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5390927791595459,0.050000000745058,0.0483285337686538,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5390927791595459,0.050000000745058,0.0356952920556068,296.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5390927791595459,0.050000000745058,0.0483285337686538,296.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5390927791595459,0.050000000745058,0.2292497605085373,290.7265014648437,291.1499938964844,285.3500061035156,285.0237731933594,290.9998474121094,296.68731689453125,290.7411193847656,1.0,0.1522923707962036,1.0,1.0,0.6344624161720276,1.0,-0.4890095591545105,0.2450463622808456,0.243963211774826,0.0950293317437172,0.0,0.0,0.0,25.71172142028809,25.0,84.25849151611328,-0.0,28.03899002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0483235381543636,296.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.035691600292921,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.229226067662239,290.7873840332031,291.1499938964844,285.3500061035156,285.0230407714844,291.0822448730469,296.6874389648437,290.803466796875,1.0,0.1520099639892578,1.0,1.0,0.6488699913024902,1.0,-0.4889590144157409,0.2415147125720977,0.2474443018436432,0.0912021920084953,0.0,0.0,0.0,25.58121681213379,25.0,93.8894500732422,-0.0,27.925642013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0483235381543636,296.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.035691600292921,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.5396904945373535,0.050000000745058,0.229226067662239,290.7873840332031,291.1499938964844,285.3500061035156,285.0230407714844,291.0822448730469,296.6874389648437,290.803466796875,1.0,0.1520099639892578,1.0,1.0,0.6488699913024902,1.0,-0.4889590144157409,0.2415147125720977,0.2474443018436432,0.0912021920084953,0.0,0.0,0.0,25.58121681213379,25.0,93.8894500732422,-0.0,27.925642013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0458853356540203,296.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0356885939836502,296.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.2292067408561706,290.8529968261719,291.1499938964844,285.3500061035156,285.02117919921875,291.1561279296875,296.688232421875,290.8699645996094,1.0,0.151779219508171,1.0,1.0,0.6632775664329529,1.0,-0.4889177680015564,0.2383678406476974,0.2505499422550201,0.0878244563937187,0.0,0.0,0.0,25.474834442138672,25.0,97.9866943359375,-0.0,27.83321762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0458853356540203,296.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0356885939836502,296.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.5401813387870789,0.050000000745058,0.2292067408561706,290.8529968261719,291.1499938964844,285.3500061035156,285.02117919921875,291.1561279296875,296.688232421875,290.8699645996094,1.0,0.151779219508171,1.0,1.0,0.6632775664329529,1.0,-0.4889177680015564,0.2383678406476974,0.2505499422550201,0.0878244563937187,0.0,0.0,0.0,25.474834442138672,25.0,97.9866943359375,-0.0,27.83321762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0483161285519599,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0356861278414726,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0483161285519599,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9198608398437,291.1499938964844,285.3500061035156,285.0180358886719,291.19952392578125,296.68951416015625,290.9359741210937,1.0,0.1515907049179077,1.0,1.0,0.6717190146446228,1.0,-0.4888839721679687,0.2366667538881302,0.2522172331809997,0.0859394371509552,0.0,0.0,0.0,25.38789749145508,25.0,93.56832122802734,-0.0,27.757827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0483161285519599,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0356861278414726,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.0483161285519599,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9166259765625,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9198608398437,291.1499938964844,285.3500061035156,285.0180358886719,291.19952392578125,296.68951416015625,290.9359741210937,1.0,0.1515907049179077,1.0,1.0,0.6717190146446228,1.0,-0.4888839721679687,0.2366667538881302,0.2522172331809997,0.0859394371509552,0.0,0.0,0.0,25.38789749145508,25.0,93.56832122802734,-0.0,27.757827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0458795838057994,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0483134090900421,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0356841199100017,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0483134090900421,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.2291780114173889,290.9814453125,291.1499938964844,285.3500061035156,285.01348876953125,291.2363586425781,296.6911926269531,290.99627685546875,1.0,0.1514366418123245,1.0,1.0,0.680160403251648,1.0,-0.4888564646244049,0.235116571187973,0.2537398934364319,0.0842314884066581,0.0,0.0,0.0,25.31696510314941,25.0,85.56950378417969,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0458795838057994,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0483134090900421,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0356841199100017,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.0483134090900421,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.5409166812896729,0.050000000745058,0.2291780114173889,290.9814453125,291.1499938964844,285.3500061035156,285.01348876953125,291.2363586425781,296.6911926269531,290.99627685546875,1.0,0.1514366418123245,1.0,1.0,0.680160403251648,1.0,-0.4888564646244049,0.235116571187973,0.2537398934364319,0.0842314884066581,0.0,0.0,0.0,25.31696510314941,25.0,85.56950378417969,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.541057825088501,0.050000000745058,0.0458784848451614,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.541057825088501,0.050000000745058,0.0483122542500495,296.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.541057825088501,0.050000000745058,0.0356832668185234,296.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.541057825088501,0.050000000745058,0.0483122542500495,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.541057825088501,0.050000000745058,0.2291725277900695,291.010498046875,291.1499938964844,285.3500061035156,285.0106506347656,291.2538146972656,296.692138671875,291.0247802734375,1.0,0.1513705551624298,1.0,1.0,0.6843810677528381,1.0,-0.4888447523117065,0.2343866527080536,0.2544581294059753,0.0834118947386741,0.0,0.0,0.0,25.28656768798828,25.0,81.68238830566406,-0.0,27.66993904113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5411859750747681,0.050000000745058,0.0458774901926517,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5411859750747681,0.050000000745058,0.0483112074434757,296.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5411859750747681,0.050000000745058,0.0356824919581413,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5411859750747681,0.050000000745058,0.0483112074434757,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5411859750747681,0.050000000745058,0.229167565703392,291.03839111328125,291.1499938964844,285.3500061035156,285.0074157714844,291.2621459960937,296.6931457519531,291.0519714355469,1.0,0.1513107866048813,1.0,1.0,0.6855717897415161,1.0,-0.4888341724872589,0.2341682761907577,0.2546658813953399,0.0831025019288063,0.0,0.0,0.0,25.25901222229004,25.0,76.66924285888672,-0.0,27.646108627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0458757765591144,296.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0483094006776809,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0356811583042144,296.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0483094006776809,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.2291589975357055,291.087890625,291.1499938964844,285.3500061035156,284.999755859375,291.27166748046875,296.6952209472656,291.0989990234375,1.0,0.1512079536914825,1.0,1.0,0.6879531145095825,1.0,-0.4888158738613128,0.2337950766086578,0.255020797252655,0.0825878754258155,0.0,0.0,0.0,25.21162796020508,25.0,63.8203010559082,-0.0,27.605125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0458757765591144,296.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0483094006776809,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0356811583042144,296.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.0483094006776809,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.5414074659347534,0.050000000745058,0.2291589975357055,291.087890625,291.1499938964844,285.3500061035156,284.999755859375,291.27166748046875,296.6952209472656,291.0989990234375,1.0,0.1512079536914825,1.0,1.0,0.6879531145095825,1.0,-0.4888158738613128,0.2337950766086578,0.255020797252655,0.0825878754258155,0.0,0.0,0.0,25.21162796020508,25.0,63.8203010559082,-0.0,27.605125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0458743572235107,296.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0483079068362712,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0356800556182861,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0483079068362712,296.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.2291519194841385,291.12890625,291.1499938964844,285.3500061035156,284.9903259277344,291.2815246582031,296.69732666015625,291.1383056640625,1.0,0.1511239111423492,1.0,1.0,0.6903344392776489,1.0,-0.4888007640838623,0.2334094941616058,0.2553912699222564,0.0821350887417793,0.0,0.0,0.0,25.17294883728028,25.0,52.85444259643555,-0.0,27.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0458743572235107,296.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0483079068362712,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0356800556182861,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.0483079068362712,296.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5415908694267273,0.050000000745058,0.2291519194841385,291.12890625,291.1499938964844,285.3500061035156,284.9903259277344,291.2815246582031,296.69732666015625,291.1383056640625,1.0,0.1511239111423492,1.0,1.0,0.6903344392776489,1.0,-0.4888007640838623,0.2334094941616058,0.2553912699222564,0.0821350887417793,0.0,0.0,0.0,25.17294883728028,25.0,52.85444259643555,-0.0,27.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0458731800317764,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0483066663146019,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0356791391968727,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0483066663146019,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.2291460186243057,291.1630249023437,291.1499938964844,285.35223388671875,284.9814758300781,291.2776184082031,296.6994323730469,291.1703796386719,1.0,0.151055246591568,1.0,1.0,0.6882164478302002,1.0,-0.4887881875038147,0.2337409555912017,0.2550472319126129,0.0824464187026023,0.0,0.0,0.0,25.14125633239746,25.0,41.2061882019043,-0.0,27.54430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0458731800317764,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0483066663146019,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0356791391968727,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.0483066663146019,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5417437553405762,0.050000000745058,0.2291460186243057,291.1630249023437,291.1499938964844,285.35223388671875,284.9814758300781,291.2776184082031,296.6994323730469,291.1703796386719,1.0,0.151055246591568,1.0,1.0,0.6882164478302002,1.0,-0.4887881875038147,0.2337409555912017,0.2550472319126129,0.0824464187026023,0.0,0.0,0.0,25.14125633239746,25.0,41.2061882019043,-0.0,27.54430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5418320298194885,0.050000000745058,0.0458724983036518,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5418320298194885,0.050000000745058,0.0483059510588645,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5418320298194885,0.050000000745058,0.0356786102056503,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5418320298194885,0.050000000745058,0.0483059510588645,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5418320298194885,0.050000000745058,0.2291426211595535,291.1812744140625,291.1499938964844,285.356201171875,284.97711181640625,291.2744140625,296.7008056640625,291.187255859375,1.0,0.1510159224271774,1.0,1.0,0.6867762207984924,1.0,-0.4887809455394745,0.233982652425766,0.2547982931137085,0.0826884284615516,0.0,0.0,0.0,25.12310028076172,25.0,33.63707733154297,-0.0,27.528642654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5418696999549866,0.050000000745058,0.0458722077310085,296.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5418696999549866,0.050000000745058,0.0483056455850601,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5418696999549866,0.050000000745058,0.0356783829629421,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5418696999549866,0.050000000745058,0.0483056455850601,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5418696999549866,0.050000000745058,0.2291411757469177,291.188720703125,291.1499938964844,285.3587646484375,284.9755249023437,291.273193359375,296.7014465332031,291.1941833496094,1.0,0.1509991735219955,1.0,1.0,0.6860984563827515,1.0,-0.4887778460979461,0.2340970784425735,0.2546807825565338,0.0828045681118965,0.0,0.0,0.0,25.11536979675293,25.0,30.525196075439453,-0.0,27.521976470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5419238805770874,0.050000000745058,0.0458717904984951,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5419238805770874,0.050000000745058,0.0483052060008049,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5419238805770874,0.050000000745058,0.0356780588626861,296.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5419238805770874,0.050000000745058,0.0483052060008049,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5419238805770874,0.050000000745058,0.2291390895843505,291.19903564453125,291.1499938964844,285.3635559082031,284.9736022949219,291.27166748046875,296.7024230957031,291.2038269042969,1.0,0.1509751379489898,1.0,1.0,0.6850394606590271,1.0,-0.4887734055519104,0.2342772483825683,0.254496157169342,0.0829877629876136,0.0,0.0,0.0,25.104278564453125,25.0,26.228891372680664,-0.0,27.512413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5419732928276062,0.050000000745058,0.0458714105188846,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5419732928276062,0.050000000745058,0.0483048073947429,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5419732928276062,0.050000000745058,0.0356777645647525,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5419732928276062,0.050000000745058,0.0483048073947429,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5419732928276062,0.050000000745058,0.2291371971368789,291.2080383300781,291.1499938964844,285.369384765625,284.97235107421875,291.266845703125,296.7033386230469,291.2121276855469,1.0,0.1509534120559692,1.0,1.0,0.6826720833778381,1.0,-0.488769382238388,0.2346750050783157,0.2540943622589111,0.0833868160843849,0.0,0.0,0.0,25.09420394897461,25.0,21.98765182495117,-0.0,27.50376319885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0458707585930824,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0483041182160377,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0356772579252719,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0483041182160377,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.2291339486837387,291.2213134765625,291.1499938964844,285.3839111328125,284.97186279296875,291.2547607421875,296.70513916015625,291.2237854003906,1.0,0.1509160995483398,1.0,1.0,0.6779372692108154,1.0,-0.4887624382972717,0.2355267703533172,0.2532356679439544,0.0842353180050849,0.0,0.0,0.0,25.076875686645508,25.0,13.408597946166992,-0.0,27.488910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0458707585930824,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0483041182160377,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0356772579252719,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.0483041182160377,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5420581102371216,0.050000000745058,0.2291339486837387,291.2213134765625,291.1499938964844,285.3839111328125,284.97186279296875,291.2547607421875,296.70513916015625,291.2237854003906,1.0,0.1509160995483398,1.0,1.0,0.6779372692108154,1.0,-0.4887624382972717,0.2355267703533172,0.2532356679439544,0.0842353180050849,0.0,0.0,0.0,25.076875686645508,25.0,13.408597946166992,-0.0,27.488910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.04587022960186,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0483035631477832,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0356768444180488,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0483035631477832,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.2291312962770462,291.2289428710937,291.1499938964844,285.402099609375,284.973876953125,291.24365234375,296.7067565917969,291.2302551269531,1.0,0.1508856862783432,1.0,1.0,0.6732025146484375,1.0,-0.488756775856018,0.2364162355661392,0.2523405253887176,0.0851118490099906,0.0,0.0,0.0,25.062721252441406,25.0,6.676979064941406,-0.0,27.4768123626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.04587022960186,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0483035631477832,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0356768444180488,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.0483035631477832,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5421271920204163,0.050000000745058,0.2291312962770462,291.2289428710937,291.1499938964844,285.402099609375,284.973876953125,291.24365234375,296.7067565917969,291.2302551269531,1.0,0.1508856862783432,1.0,1.0,0.6732025146484375,1.0,-0.488756775856018,0.2364162355661392,0.2523405253887176,0.0851118490099906,0.0,0.0,0.0,25.062721252441406,25.0,6.676979064941406,-0.0,27.4768123626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0458697974681854,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0483031049370765,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.035676509141922,296.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0483031049370765,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.2291291356086731,291.2323303222656,291.1499938964844,285.4237976074219,284.97833251953125,291.22906494140625,296.708251953125,291.23260498046875,1.0,0.150860846042633,1.0,1.0,0.6673827171325684,1.0,-0.488752156496048,0.2375545799732208,0.2511975765228271,0.0862267464399337,0.0,0.0,0.0,25.05108642578125,25.0,0.7759953737258911,-0.0,27.46693229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0458697974681854,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0483031049370765,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.035676509141922,296.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.0483031049370765,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5421837568283081,0.050000000745058,0.2291291356086731,291.2323303222656,291.1499938964844,285.4237976074219,284.97833251953125,291.22906494140625,296.708251953125,291.23260498046875,1.0,0.150860846042633,1.0,1.0,0.6673827171325684,1.0,-0.488752156496048,0.2375545799732208,0.2511975765228271,0.0862267464399337,0.0,0.0,0.0,25.05108642578125,25.0,0.7759953737258911,-0.0,27.46693229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.0458694472908973,296.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.048302736133337,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.0356762371957302,296.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.048302736133337,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.2291273772716522,291.2315673828125,291.1499938964844,285.44873046875,284.985107421875,291.21405029296875,296.7096252441406,291.2308959960937,1.0,0.1508406996726989,1.0,1.0,0.6615629196166992,1.0,-0.4887484312057495,0.2387586534023285,0.2499897629022598,0.0873986333608627,0.0,0.0,0.0,25.041597366333008,25.0,-4.255626678466797,-0.0,27.458919525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.0458694472908973,296.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.048302736133337,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.0356762371957302,296.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.048302736133337,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5422294735908508,0.050000000745058,0.2291273772716522,291.2315673828125,291.1499938964844,285.44873046875,284.985107421875,291.21405029296875,296.7096252441406,291.2308959960937,1.0,0.1508406996726989,1.0,1.0,0.6615629196166992,1.0,-0.4887484312057495,0.2387586534023285,0.2499897629022598,0.0873986333608627,0.0,0.0,0.0,25.041597366333008,25.0,-4.255626678466797,-0.0,27.458919525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5422489643096924,0.050000000745058,0.0458692982792854,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5422489643096924,0.050000000745058,0.0483025796711444,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5422489643096924,0.050000000745058,0.0356761217117309,296.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5422489643096924,0.050000000745058,0.0483025796711444,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5422489643096924,0.050000000745058,0.2291266322135925,291.2298889160156,291.1499938964844,285.4623718261719,284.98931884765625,291.2066345214844,296.71026611328125,291.2288513183594,1.0,0.1508321315050125,1.0,1.0,0.6586530804634094,1.0,-0.4887468218803406,0.2393834590911865,0.249363362789154,0.0880044624209404,0.0,0.0,0.0,25.03753471374512,25.0,-6.307149410247803,-0.0,27.455507278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.5422665476799011,0.050000000745058,0.0458691641688346,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.5422665476799011,0.050000000745058,0.0483024381101131,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.5422665476799011,0.050000000745058,0.0356760136783123,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.5422665476799011,0.050000000745058,0.0483024381101131,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.5422665476799011,0.050000000745058,0.2291259616613388,291.2275695800781,291.1499938964844,285.47674560546875,284.9940490722656,291.19921875,296.7108764648437,291.2261962890625,1.0,0.1508243530988693,1.0,1.0,0.6557374596595764,1.0,-0.4887453913688659,0.2400249689817428,0.2487204223871231,0.0886252745985984,0.0,0.0,0.0,25.033838272094727,25.0,-8.119189262390137,-0.0,27.4524154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0458689332008361,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0483021959662437,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0356758348643779,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0483021959662437,296.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.2291248142719268,291.2211303710937,291.1499938964844,285.50762939453125,285.0050354003906,291.18438720703125,296.7120056152344,291.2192077636719,1.0,0.1508110463619232,1.0,1.0,0.6499062776565552,1.0,-0.4887429475784302,0.2413559257984161,0.247387021780014,0.0899103656411171,0.0,0.0,0.0,25.02747344970703,25.0,-11.100475311279297,-0.0,27.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0458689332008361,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0483021959662437,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0356758348643779,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.0483021959662437,296.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5422965288162231,0.050000000745058,0.2291248142719268,291.2211303710937,291.1499938964844,285.50762939453125,285.0050354003906,291.18438720703125,296.7120056152344,291.2192077636719,1.0,0.1508110463619232,1.0,1.0,0.6499062776565552,1.0,-0.4887429475784302,0.2413559257984161,0.247387021780014,0.0899103656411171,0.0,0.0,0.0,25.02747344970703,25.0,-11.100475311279297,-0.0,27.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0458687469363212,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0483019985258579,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0356756933033466,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0483019985258579,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.2291238903999328,291.2127685546875,291.1499938964844,285.5411682128906,285.0179748535156,291.1695251464844,296.71307373046875,291.2104187011719,1.0,0.1508002579212188,1.0,1.0,0.6440750956535339,1.0,-0.4887409806251526,0.2427523285150528,0.2459886372089386,0.0912562161684036,0.0,0.0,0.0,25.022247314453125,25.0,-13.406264305114746,-0.0,27.44283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
